time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143493652344,0.0,0.0,9.545870852889492e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0001005220619845,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,7.424564682878554e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,0.0001005227459245,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,0.0004768333747051,291.1860656738281,294.1499938964844,264.03143310546875,262.27130126953125,270.5523986816406,263.9792175292969,290.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.581995010375977,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,9.54915230977349e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001005566227831,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,7.42711708880961e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04638671875,0.0,0.0,0.0001005572994472,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.0004769973165821,291.1845092773437,294.1499938964844,264.048095703125,262.2835693359375,270.4351501464844,263.9965515136719,290.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.567567825317383,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,9.54915230977349e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001005566227831,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,7.42711708880961e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04638671875,0.0,0.0,0.0001005572994472,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.0004769973165821,291.1845092773437,294.1499938964844,264.048095703125,262.2835693359375,270.4351501464844,263.9965515136719,290.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.567567825317383,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857238769531,0.0,0.0,9.55085561145097e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0001005745652946,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996154785156,0.0,0.0,7.428442040691152e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403747558594,0.0,0.0,0.0001005752346827,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,0.0004770824161823,291.1837158203125,294.1499938964844,264.056396484375,262.2897033691406,270.37744140625,264.0051574707031,290.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.019827164709568,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.56047821044922,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762634277344,0.0,0.0,9.552612755214795e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001005930753308,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894226074219,0.0,0.0,7.429808465531096e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03436279296875,0.0,0.0,0.0001005937447189,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47393798828125,0.0,0.0,0.0004771702224388,291.1828918457031,294.1499938964844,264.06463623046875,262.2957763671875,270.3203430175781,264.0137634277344,290.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.553491592407227,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55743408203125,0.0,0.0,9.556331497151405e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0001006322345347,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,7.432700658682734e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0,0.0001006328966468,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564208984375,0.0,0.0,0.0004773559921886,291.18121337890625,294.1499938964844,264.0810546875,262.30792236328125,270.2077941894531,264.0308532714844,290.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.539888381958008,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55743408203125,0.0,0.0,9.556331497151405e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0001006322345347,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,7.432700658682734e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224304199219,0.0,0.0,0.0001006328966468,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564208984375,0.0,0.0,0.0004773559921886,291.18121337890625,294.1499938964844,264.0810546875,262.30792236328125,270.2077941894531,264.0308532714844,290.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.539888381958008,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,9.560403123032302e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001006751190288,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64910888671875,0.0,0.0,7.435867155436426e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.000100675773865,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4390563964844,0.0,0.0,0.0004775593988597,291.1794738769531,294.1499938964844,264.0972900390625,262.3199768066406,270.0974426269531,264.0478210449219,290.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.526933670043945,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,9.560403123032302e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001006751190288,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64910888671875,0.0,0.0,7.435867155436426e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.000100675773865,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4390563964844,0.0,0.0,0.0004775593988597,291.1794738769531,294.1499938964844,264.0972900390625,262.3199768066406,270.0974426269531,264.0478210449219,290.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.526933670043945,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202941894531,0.0,0.0,9.5649367722217e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001007228638627,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62921142578125,0.0,0.0,7.439393812092021e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,0.0001007235114229,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0004777859139721,291.1776428222656,294.1499938964844,264.1133728027344,262.3319702148437,269.98931884765625,264.0646667480469,290.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51484107971192,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202941894531,0.0,0.0,9.5649367722217e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001007228638627,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62921142578125,0.0,0.0,7.439393812092021e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,0.0001007235114229,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0004777859139721,291.1776428222656,294.1499938964844,264.1133728027344,262.3319702148437,269.98931884765625,264.0646667480469,290.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51484107971192,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.501953125,0.0,0.0,9.57005177042447e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0001007767350529,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094970703125,0.0,0.0,7.443371578119695e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,0.0001007773753372,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047241210937,0.0,0.0,0.0004780414456035,291.1757507324219,294.1499938964844,264.1292724609375,262.3439025878906,269.8833923339844,264.08135986328125,290.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50383377075196,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.501953125,0.0,0.0,9.57005177042447e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0001007767350529,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094970703125,0.0,0.0,7.443371578119695e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,0.0001007773753372,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047241210937,0.0,0.0,0.0004780414456035,291.1757507324219,294.1499938964844,264.1292724609375,262.3439025878906,269.8833923339844,264.08135986328125,290.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50383377075196,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928283691406,0.0,0.0,9.57286756602116e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0001008063918561,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997009277344,0.0,0.0,7.445562368957326e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98114013671875,0.0,0.0,0.0001008070321404,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.396240234375,0.0,0.0,0.00047818213352,291.1747436523437,294.1499938964844,264.1371765136719,262.349853515625,269.831298828125,264.08966064453125,290.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204204426931483e-09,0.0010200042743235,-0.0205447189509868,0.0,0.0,0.0,-0.00887999124825,60.0,-18.498836517333984,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,9.575884178048e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.000100838165963,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899353027344,0.0,0.0,7.4479088652879e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753112792969,0.0,0.0,0.0001008387916954,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,0.0004783328331541,291.1737670898437,294.1499938964844,264.14501953125,262.35577392578125,269.77978515625,264.0979309082031,290.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761939586922e-09,0.0010203254641965,-0.0206430740654468,0.0,0.0,0.0,-0.0088986102491617,60.0,-18.49420928955078,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,9.582538768881932e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001009082407108,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.570556640625,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,0.0001009088664432,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709411621094,0.0,0.0,0.0004786652571056,291.17169189453125,294.1499938964844,264.1605834960937,262.3675842285156,269.67822265625,264.1143798828125,290.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.486087799072266,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,9.582538768881932e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001009082407108,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.570556640625,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,0.0001009088664432,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709411621094,0.0,0.0,0.0004786652571056,291.17169189453125,294.1499938964844,264.1605834960937,262.3675842285156,269.67822265625,264.1143798828125,290.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.486087799072266,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,9.590168338036165e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0001009885891107,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513000488281,0.0,0.0,7.459018524968997e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,0.0001009892075671,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3542175292969,0.0,0.0,0.0004790464008692,291.1695861816406,294.1499938964844,264.1759948730469,262.3793334960937,269.5786437988281,264.1307067871094,290.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.4797477722168,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,9.590168338036165e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0001009885891107,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513000488281,0.0,0.0,7.459018524968997e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,0.0001009892075671,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3542175292969,0.0,0.0,0.0004790464008692,291.1695861816406,294.1499938964844,264.1759948730469,262.3793334960937,269.5786437988281,264.1307067871094,290.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.4797477722168,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42999267578125,0.0,0.0,9.59889221121557e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001010804626275,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321960449219,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.940673828125,0.0,0.0,0.000101081073808,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376159667969,0.0,0.0,0.0004794822016265,291.1673583984375,294.1499938964844,264.1911926269531,262.3910217285156,269.4810485839844,264.1468811035156,290.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.475505828857425,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42999267578125,0.0,0.0,9.59889221121557e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001010804626275,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321960449219,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.940673828125,0.0,0.0,0.000101081073808,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376159667969,0.0,0.0,0.0004794822016265,291.1673583984375,294.1499938964844,264.1911926269531,262.3910217285156,269.4810485839844,264.1468811035156,290.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.475505828857425,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412353515625,0.0,0.0,9.60882316576317e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0001011850472423,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,7.47352751204744e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,0.0001011856511468,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,0.0004799783055204,291.1650695800781,294.1499938964844,264.2062072753906,262.4026794433594,269.3854064941406,264.1629333496094,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47356033325196,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412353515625,0.0,0.0,9.60882316576317e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0001011850472423,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,7.47352751204744e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,0.0001011856511468,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,0.0004799783055204,291.1650695800781,294.1499938964844,264.2062072753906,262.4026794433594,269.3854064941406,264.1629333496094,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47356033325196,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.403564453125,0.0,0.0,9.614274313207716e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001012424545479,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038146972656,0.0,0.0,7.477767212549224e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,0.0001012430511764,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129577636719,0.0,0.0,0.0004802506009582,291.1639099121094,294.1499938964844,264.213623046875,262.40850830078125,269.3383178710937,264.1709289550781,290.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719852395699945e-09,0.0010244133882224,-0.0218950565904378,0.0,0.0,0.0,-0.0091356188058853,60.0,-18.473541259765625,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,9.620056516723709e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001013033470371,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944152832031,0.0,0.0,7.482264481950551e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,0.0001013039436656,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,0.0004805394564755,291.1627197265625,294.1499938964844,264.22100830078125,262.414306640625,269.29168701171875,264.1788635253906,290.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791872119218171e-09,0.0010250292252749,-0.0220836456865072,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.47414779663086,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774108886719,0.0,0.0,9.632654837332666e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0001014360241242,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.0001014366062008,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885131835937,0.0,0.0,0.0004811688268091,291.1602783203125,294.1499938964844,264.235595703125,262.4258728027344,269.1997985839844,264.19464111328125,290.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47730827331543,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774108886719,0.0,0.0,9.632654837332666e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0001014360241242,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.0001014366062008,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885131835937,0.0,0.0,0.0004811688268091,291.1602783203125,294.1499938964844,264.235595703125,262.4258728027344,269.1997985839844,264.19464111328125,290.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47730827331543,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.360107421875,0.0,0.0,9.646647959016263e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0001015833840938,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571838378906,0.0,0.0,7.502947119064629e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,0.0001015839661704,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723388671875,0.0,0.0,0.0004818678135052,291.1577453613281,294.1499938964844,264.25,262.4373779296875,269.1097106933594,264.21026611328125,290.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509565979242,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.48324012756348,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.360107421875,0.0,0.0,9.646647959016263e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0001015833840938,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571838378906,0.0,0.0,7.502947119064629e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,0.0001015839661704,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723388671875,0.0,0.0,0.0004818678135052,291.1577453613281,294.1499938964844,264.25,262.4373779296875,269.1097106933594,264.21026611328125,290.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509565979242,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.48324012756348,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,9.661627700552344e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001017411268549,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.0001017417016555,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562561035156,0.0,0.0,0.0004826161020901,291.1551513671875,294.1499938964844,264.2631530761719,262.4479675292969,269.0213623046875,264.2256164550781,290.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49190139770508,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,9.661627700552344e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001017411268549,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.0001017417016555,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562561035156,0.0,0.0,0.0004826161020901,291.1551513671875,294.1499938964844,264.2631530761719,262.4479675292969,269.0213623046875,264.2256164550781,290.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49190139770508,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.0,9.677120397100224e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001019042756524,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42041015625,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,0.0001019048431771,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,0.0004833900020457,291.1524658203125,294.1499938964844,264.274169921875,262.456787109375,268.9347229003906,264.2400817871094,290.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.503145217895508,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.0,9.677120397100224e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001019042756524,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42041015625,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,0.0001019048431771,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,0.0004833900020457,291.1524658203125,294.1499938964844,264.274169921875,262.456787109375,268.9347229003906,264.2400817871094,290.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.503145217895508,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,9.685043914942072e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001019877163344,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,7.532810559496284e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671569824219,0.0,0.0,0.0001019882838591,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322998046875,0.0,0.0,0.0004837858141399,291.15106201171875,294.1499938964844,264.2789001464844,262.4605712890625,268.8920288085937,264.2468566894531,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136592453864e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.50969123840332,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,9.693073661765084e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001020722775137,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,7.539055513916537e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.861572265625,0.0,0.0,0.0001020728377625,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,0.0004841869231313,291.1496887207031,294.1499938964844,264.2831115722656,262.46392822265625,268.8497314453125,264.25323486328125,290.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.51678466796875,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919311523437,0.0,0.0,9.709419828141108e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001022444193949,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,7.551769522251561e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504333496094,0.0,0.0,0.0001022449723677,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,0.0004850034893024,291.1468200683594,294.1499938964844,264.2901916503906,262.46954345703125,268.76629638671875,264.2648620605469,290.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.532506942749023,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919311523437,0.0,0.0,9.709419828141108e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001022444193949,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,7.551769522251561e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504333496094,0.0,0.0,0.0001022449723677,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,0.0004850034893024,291.1468200683594,294.1499938964844,264.2901916503906,262.46954345703125,268.76629638671875,264.2648620605469,290.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.532506942749023,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751159667969,0.0,0.0,9.726089047035202e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001024199591483,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392944335937,0.0,0.0,0.0001024205121211,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,0.0004858362080994,291.14385986328125,294.1499938964844,264.2955322265625,262.47369384765625,268.684326171875,264.2747802734375,290.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55019187927246,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751159667969,0.0,0.0,9.726089047035202e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001024199591483,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392944335937,0.0,0.0,0.0001024205121211,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,0.0004858362080994,291.14385986328125,294.1499938964844,264.2955322265625,262.47369384765625,268.684326171875,264.2747802734375,290.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55019187927246,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
