time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584228515625,0.0,0.0,9.74300128291361e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001025980527629,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482666015625,0.0,0.0,7.577888754894957e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0001025985984597,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771850585937,0.0,0.0,0.0004866810049861,291.1408386230469,294.1499938964844,264.2992248535156,262.4765319824219,268.60382080078125,264.28289794921875,290.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.569580078125,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584228515625,0.0,0.0,9.74300128291361e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001025980527629,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482666015625,0.0,0.0,7.577888754894957e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0001025985984597,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771850585937,0.0,0.0,0.0004866810049861,291.1408386230469,294.1499938964844,264.2992248535156,262.4765319824219,268.60382080078125,264.28289794921875,290.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.569580078125,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417907714844,0.0,0.0,9.760067041497678e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001027777689159,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304748535156,0.0,0.0,7.591162284370512e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.817138671875,0.0,0.0,0.0001027783073368,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16162109375,0.0,0.0,0.000487533485284,291.1377258300781,294.1499938964844,264.3014221191406,262.4781799316406,268.5246887207031,264.28924560546875,290.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.59041976928711,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417907714844,0.0,0.0,9.760067041497678e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001027777689159,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304748535156,0.0,0.0,7.591162284370512e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.817138671875,0.0,0.0,0.0001027783073368,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16162109375,0.0,0.0,0.000487533485284,291.1377258300781,294.1499938964844,264.3014221191406,262.4781799316406,268.5246887207031,264.28924560546875,290.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.59041976928711,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335205078125,0.0,0.0,9.768627933226526e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001028679253067,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216247558594,0.0,0.0,7.597820513183251e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,0.0001028684637276,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,0.0004879611660726,291.1361389160156,294.1499938964844,264.302001953125,262.47857666015625,268.48565673828125,264.2917785644531,290.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.6013126373291,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22528076171875,0.0,0.0,9.777190280146895e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001029580962494,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31280517578125,0.0,0.0,7.604480197187513e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061218261719,0.0,0.0,0.0001029586273944,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.000488388875965,291.134521484375,294.1499938964844,264.30224609375,262.47869873046875,268.4469299316406,264.2938842773437,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.61246109008789,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,9.794266225071624e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001031379142659,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29522705078125,0.0,0.0,7.617761730216444e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,0.0001031384381349,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307067871094,0.0,0.0,0.000489241851028,291.1312255859375,294.1499938964844,264.3018798828125,262.4782409667969,268.3704528808594,264.29693603515625,290.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.6353702545166,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,9.794266225071624e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001031379142659,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29522705078125,0.0,0.0,7.617761730216444e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,0.0001031384381349,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307067871094,0.0,0.0,0.000489241851028,291.1312255859375,294.1499938964844,264.3018798828125,262.4782409667969,268.3704528808594,264.29693603515625,290.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.6353702545166,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924743652344,0.0,0.0,9.811180643737316e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001033160369843,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841186523437,0.0,0.0,0.0001033165608532,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153869628906,0.0,0.0,0.0004900867934338,291.1278381347656,294.1499938964844,264.3004150390625,262.4768981933594,268.2952575683594,264.29852294921875,290.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.658899307250977,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924743652344,0.0,0.0,9.811180643737316e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001033160369843,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841186523437,0.0,0.0,0.0001033165608532,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153869628906,0.0,0.0,0.0004900867934338,291.1278381347656,294.1499938964844,264.3004150390625,262.4768981933594,268.2952575683594,264.29852294921875,290.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.658899307250977,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761779785156,0.0,0.0,9.827812027651817e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.000103491183836,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,0.000103491693153,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,0.000490917591378,291.1243591308594,294.1499938964844,264.2980041503906,262.47479248046875,268.2212829589844,264.2987365722656,290.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.682716369628903,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761779785156,0.0,0.0,9.827812027651817e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.000103491183836,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,0.000103491693153,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,0.000490917591378,291.1243591308594,294.1499938964844,264.2980041503906,262.47479248046875,268.2212829589844,264.2987365722656,290.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.682716369628903,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600036621094,0.0,0.0,9.844030137173831e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.000103661972389,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,0.0001036624744301,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848999023437,0.0,0.0,0.0004917277256026,291.1208190917969,294.1499938964844,264.2947692871094,262.4720153808594,268.1484680175781,264.2977600097656,290.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70649147033692,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600036621094,0.0,0.0,9.844030137173831e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.000103661972389,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,0.0001036624744301,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848999023437,0.0,0.0,0.0004917277256026,291.1208190917969,294.1499938964844,264.2947692871094,262.4720153808594,268.1484680175781,264.2977600097656,290.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70649147033692,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15191650390625,0.0,0.0,9.851942013483496e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0001037452821037,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,7.662620191695169e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567443847656,0.0,0.0,0.0001037457841448,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07733154296875,0.0,0.0,0.0004921229556202,291.1189880371094,294.1499938964844,264.2928771972656,262.4704284667969,268.112548828125,264.2968444824219,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71825218200684,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438903808594,0.0,0.0,9.859697456704453e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0001038269547279,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,7.668652688153088e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,0.000103827456769,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,0.0004925103858113,291.1171569824219,294.1499938964844,264.2908630371094,262.4687194824219,268.0768737792969,264.2956848144531,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.729869842529297,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278686523437,0.0,0.0,9.874632814899088e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001039842391037,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20880126953125,0.0,0.0,7.680268754484132e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,0.0001039847338688,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,0.0004932564916089,291.1134033203125,294.1499938964844,264.286376953125,262.4649658203125,268.006591796875,264.2926330566406,290.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521571384742,1.196307231055016e-08,0.0010521452641114,-0.0303851533681154,0.0,0.0,0.0,-0.0107434187084436,60.0,-18.75239562988281,-0.0,-7.54781339651345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278686523437,0.0,0.0,9.874632814899088e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001039842391037,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20880126953125,0.0,0.0,7.680268754484132e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,0.0001039847338688,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,0.0004932564916089,291.1134033203125,294.1499938964844,264.286376953125,262.4649658203125,268.006591796875,264.2926330566406,290.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521571384742,1.196307231055016e-08,0.0010521452641114,-0.0303851533681154,0.0,0.0,0.0,-0.0107434187084436,60.0,-18.75239562988281,-0.0,-7.54781339651345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119079589844,0.0,0.0,9.888796921586618e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001041333962348,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917724609375,0.0,0.0,7.691285281907767e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294616699219,0.0,0.0,0.0001041338837239,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397033691406,0.0,0.0,0.0004939640057273,291.1095886230469,294.1499938964844,264.2815246582031,262.4609069824219,267.93719482421875,264.2890014648437,290.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.77402877807617,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119079589844,0.0,0.0,9.888796921586618e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001041333962348,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917724609375,0.0,0.0,7.691285281907767e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294616699219,0.0,0.0,0.0001041338837239,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397033691406,0.0,0.0,0.0004939640057273,291.1095886230469,294.1499938964844,264.2815246582031,262.4609069824219,267.93719482421875,264.2890014648437,290.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.77402877807617,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,9.901927842292936e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001042716758092,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748352050781,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,0.0001042721560224,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0004946199478581,291.10565185546875,294.1499938964844,264.2763671875,262.4566345214844,267.8689270019531,264.28472900390625,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303072338681886e-08,0.0010550525039434,-0.0312748625874519,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.7940616607666,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,9.901927842292936e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001042716758092,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748352050781,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,0.0001042721560224,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0004946199478581,291.10565185546875,294.1499938964844,264.2763671875,262.4566345214844,267.8689270019531,264.28472900390625,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303072338681886e-08,0.0010550525039434,-0.0312748625874519,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.7940616607666,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,9.913907706504688e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001043978336383,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.707763671875,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,0.00049521838082,291.1016540527344,294.1499938964844,264.27105712890625,262.4522705078125,267.8017272949219,264.2799987792969,290.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452302300403062e-08,0.0010563285322859,-0.0316653400659561,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.812191009521484,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,9.913907706504688e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001043978336383,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.707763671875,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,0.00049521838082,291.1016540527344,294.1499938964844,264.27105712890625,262.4522705078125,267.8017272949219,264.2799987792969,290.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452302300403062e-08,0.0010563285322859,-0.0316653400659561,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.812191009521484,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,9.919419971993192e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001044558812282,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496276855469,0.0,0.0,7.715103129157797e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,0.0001044563614414,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,0.0004954937612637,291.0996398925781,294.1499938964844,264.26837158203125,262.4500732421875,267.7685546875,264.27752685546875,290.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.82040786743164,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644836425781,0.0,0.0,9.924588084686548e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001045103053911,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412658691406,0.0,0.0,7.719123095739633e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969299316406,0.0,0.0,0.0001045107783284,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0004957519122399,291.0975646972656,294.1499938964844,264.2657165527344,262.4479064941406,267.73565673828125,264.27496337890625,290.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585333664105748e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110518997535109,60.0,-18.828014373779297,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,9.93382345768623e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0001046075631165,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,7.726305921096355e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68609619140625,0.0,0.0,0.0001046080287778,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803771972656,0.0,0.0,0.0004962132661603,291.0933837890625,294.1499938964844,264.2605285644531,262.4436950683594,267.670654296875,264.2698059082031,290.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.84124755859375,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,9.93382345768623e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0001046075631165,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,7.726305921096355e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68609619140625,0.0,0.0,0.0001046080287778,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803771972656,0.0,0.0,0.0004962132661603,291.0933837890625,294.1499938964844,264.2605285644531,262.4436950683594,267.670654296875,264.2698059082031,290.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.84124755859375,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332946777344,0.0,0.0,9.941480675479396e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001046882025548,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,0.0001046886682161,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0004965957487002,291.089111328125,294.1499938964844,264.255615234375,262.439697265625,267.6067199707031,264.2646789550781,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.851442337036133,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332946777344,0.0,0.0,9.941480675479396e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001046882025548,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,0.0001046886682161,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0004965957487002,291.089111328125,294.1499938964844,264.255615234375,262.439697265625,267.6067199707031,264.2646789550781,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.851442337036133,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177917480469,0.0,0.0,9.947446233127266e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001047510304488,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915832519531,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,0.0001047514888341,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,0.0004968938301317,291.0847473144531,294.1499938964844,264.2510681152344,262.4360656738281,267.5438537597656,264.2596740722656,290.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.85828971862793,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177917480469,0.0,0.0,9.947446233127266e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001047510304488,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915832519531,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,0.0001047514888341,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,0.0004968938301317,291.0847473144531,294.1499938964844,264.2510681152344,262.4360656738281,267.5438537597656,264.2596740722656,290.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.85828971862793,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,9.951632091542706e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.000104795115476,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751953125,0.0,0.0,7.740157161606476e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,0.0001047955665853,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93658447265625,0.0,0.0,0.0004971029120497,291.0802917480469,294.1499938964844,264.2470397949219,262.432861328125,267.4820861816406,264.2550048828125,290.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922138026283392e-08,0.0010603461414575,-0.0328946337103843,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.86149406433105,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,9.951632091542706e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.000104795115476,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751953125,0.0,0.0,7.740157161606476e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,0.0001047955665853,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93658447265625,0.0,0.0,0.0004971029120497,291.0802917480469,294.1499938964844,264.2470397949219,262.432861328125,267.4820861816406,264.2550048828125,290.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922138026283392e-08,0.0010603461414575,-0.0328946337103843,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.86149406433105,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947204589844,0.0,0.0,9.953013068297878e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001048096601152,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670471191406,0.0,0.0,7.74123182054609e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,0.0001048101112246,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,0.0004971718881279,291.0780334472656,294.1499938964844,264.2452697753906,262.4314880371094,267.4516296386719,264.2528076171875,290.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605060961097,1.2939326943239848e-08,0.0010604930575937,-0.0329396054148674,0.0,0.0,0.0,-0.0112273907288908,60.0,-18.86157989501953,-0.0,-7.668067070198958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,9.953980770660564e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0001048198464559,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589294433594,0.0,0.0,7.741984154563397e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0001048202902893,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.922119140625,0.0,0.0,0.0004972202586941,291.0757751464844,294.1499938964844,264.2436828613281,262.4302673339844,267.42144775390625,264.2507629394531,290.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606090072542,1.2951357319934688e-08,0.0010605960851535,-0.0329710803925991,0.0,0.0,0.0,-0.0112333549186587,60.0,-18.860769271850582,-0.0,-7.66955494668764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718322753906,0.0,0.0,9.954458801075816e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001048248886945,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.0,0.0,7.742355955997482e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,0.000104825325252,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9077453613281,0.0,0.0,0.0004972441238351,291.0711364746094,294.1499938964844,264.2411193847656,262.4283447265625,267.3618469238281,264.2471008300781,290.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277029101988e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.856142044067383,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718322753906,0.0,0.0,9.954458801075816e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001048248886945,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.0,0.0,7.742355955997482e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,0.000104825325252,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9077453613281,0.0,0.0,0.0004972441238351,291.0711364746094,294.1499938964844,264.2411193847656,262.4283447265625,267.3618469238281,264.2471008300781,290.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277029101988e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.856142044067383,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566650390625,0.0,0.0,9.952936670742928e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001048088670358,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0266418457031,0.0,0.0,7.741172157693654e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0001048092963173,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,0.0004971681046299,291.0664367675781,294.1499938964844,264.239501953125,262.4272155761719,267.3033752441406,264.2441711425781,290.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604971321299,1.2938271787277245e-08,0.0010604842100292,-0.0329368449747562,0.0,0.0,0.0,-0.0112268673256039,60.0,-18.84712028503418,-0.0,-7.66793633033558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
