time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566650390625,0.0,0.0,9.952936670742928e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001048088670358,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0266418457031,0.0,0.0,7.741172157693654e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0001048092963173,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,0.0004971681046299,291.0664367675781,294.1499938964844,264.239501953125,262.4272155761719,267.3033752441406,264.2441711425781,290.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604971321299,1.2938271787277245e-08,0.0010604842100292,-0.0329368449747562,0.0,0.0,0.0,-0.0112268673256039,60.0,-18.84712028503418,-0.0,-7.66793633033558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94158935546875,0.0,0.0,9.94937727227807e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001047713885782,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,7.738403655821458e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,0.0001047718105837,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,0.0004969903384335,291.0616760253906,294.1499938964844,264.2389221191406,262.4269714355469,267.2459716796875,264.2420349121094,290.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893882406217472e-08,0.0010601048124954,-0.0328207090497016,0.0,0.0,0.0,-0.0112048629671335,60.0,-18.833703994750977,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94158935546875,0.0,0.0,9.94937727227807e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001047713885782,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,7.738403655821458e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,0.0001047718105837,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,0.0004969903384335,291.0616760253906,294.1499938964844,264.2389221191406,262.4269714355469,267.2459716796875,264.2420349121094,290.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893882406217472e-08,0.0010601048124954,-0.0328207090497016,0.0,0.0,0.0,-0.0112048629671335,60.0,-18.833703994750977,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,9.943630720954388e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001047108744387,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,7.733934035059065e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.600341796875,0.0,0.0,0.0001047112964442,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,0.0004967033164575,291.0567932128906,294.1499938964844,264.23956298828125,262.4277648925781,267.1897888183594,264.240966796875,290.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595050407573,1.2822245487598138e-08,0.0010594922350719,-0.0326332859694957,0.0,0.0,0.0,-0.0111693497747182,60.0,-18.815216064453125,-0.0,-7.653594735756998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,9.943630720954388e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001047108744387,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,7.733934035059065e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.600341796875,0.0,0.0,0.0001047112964442,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,0.0004967033164575,291.0567932128906,294.1499938964844,264.23956298828125,262.4277648925781,267.1897888183594,264.240966796875,290.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595050407573,1.2822245487598138e-08,0.0010594922350719,-0.0326332859694957,0.0,0.0,0.0,-0.0111693497747182,60.0,-18.815216064453125,-0.0,-7.653594735756998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,9.94006550172344e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001046733377734,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9868469238281,0.0,0.0,7.7311611676123e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,0.000104673752503,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85797119140625,0.0,0.0,0.0004965252592228,291.0543212890625,294.1499938964844,264.2403564453125,262.4285888671875,267.1620483398437,264.24078369140625,290.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591251775622,1.2777807256725282e-08,0.0010591123718768,-0.0325170196592807,0.0,0.0,0.0,-0.0111473202705383,60.0,-18.80437088012696,-0.0,-7.64810579312325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117126464844,0.0,0.0,9.935884736478327e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001046293182298,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,7.727909542154521e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,0.0001046297329594,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,0.0004963164101354,291.0518493652344,294.1499938964844,264.24151611328125,262.4296875,267.1346435546875,264.2409362792969,290.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586795397102,1.2725697828841476e-08,0.0010586668504402,-0.0323806777596473,0.0,0.0,0.0,-0.0111214872449636,60.0,-18.792150497436523,-0.0,-7.641671118108206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968811035156,0.0,0.0,9.926105849444866e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0001045263416017,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632568359375,0.0,0.0,7.720303983660415e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,0.0001045267490553,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369140625,0.0,0.0,0.0004958279896527,291.0468139648437,294.1499938964844,264.2449645996094,262.432861328125,267.08056640625,264.24200439453125,290.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576373897492,1.2603817545198126e-08,0.0010576247004792,-0.0320617854595184,0.0,0.0,0.0,-0.0110610667616128,60.0,-18.764448165893555,-0.0,-7.626632481105845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968811035156,0.0,0.0,9.926105849444866e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0001045263416017,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632568359375,0.0,0.0,7.720303983660415e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,0.0001045267490553,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369140625,0.0,0.0,0.0004958279896527,291.0468139648437,294.1499938964844,264.2449645996094,262.432861328125,267.08056640625,264.24200439453125,290.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576373897492,1.2603817545198126e-08,0.0010576247004792,-0.0320617854595184,0.0,0.0,0.0,-0.0110610667616128,60.0,-18.764448165893555,-0.0,-7.626632481105845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821716308594,0.0,0.0,9.914391557686032e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001044029922923,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,7.711192301940173e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,0.0001044033924699,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,0.0004952428280375,291.0417175292969,294.1499938964844,264.25,262.4373779296875,267.0277404785156,264.2445678710937,290.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388951838,1.2457823217459918e-08,0.0010563764953985,-0.0316797830164432,0.0,0.0,0.0,-0.0109886908903718,60.0,-18.73138999938965,-0.0,-7.608637275779986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821716308594,0.0,0.0,9.914391557686032e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001044029922923,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,7.711192301940173e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,0.0001044033924699,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,0.0004952428280375,291.0417175292969,294.1499938964844,264.25,262.4373779296875,267.0277404785156,264.2445678710937,290.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388951838,1.2457823217459918e-08,0.0010563764953985,-0.0316797830164432,0.0,0.0,0.0,-0.0109886908903718,60.0,-18.73138999938965,-0.0,-7.608637275779986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675231933594,0.0,0.0,9.902175224851816e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0001042743460857,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,7.701690628891811e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,0.0001042747462633,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0004946326371282,291.0365600585937,294.1499938964844,264.2574462890625,262.44403076171875,266.97607421875,264.2486877441406,290.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550869628787,1.2305571672754922e-08,0.0010550746228545,-0.0312814004719257,0.0,0.0,0.0,-0.0109132137149572,60.0,-18.69487953186035,-0.0,-7.589893868953369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675231933594,0.0,0.0,9.902175224851816e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0001042743460857,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,7.701690628891811e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,0.0001042747462633,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0004946326371282,291.0365600585937,294.1499938964844,264.2574462890625,262.44403076171875,266.97607421875,264.2486877441406,290.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550869628787,1.2305571672754922e-08,0.0010550746228545,-0.0312814004719257,0.0,0.0,0.0,-0.0109132137149572,60.0,-18.69487953186035,-0.0,-7.589893868953369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529663085937,0.0,0.0,9.890741785056888e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.000104153958091,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167785644531,0.0,0.0,7.692797953495756e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,0.0001041543437168,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953186035156,0.0,0.0,0.0004940615035593,291.03131103515625,294.1499938964844,264.26788330078125,262.45330810546875,266.925537109375,264.2547912597656,290.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163082097060853e-08,0.0010538562200963,-0.0309085417538881,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.656715393066406,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529663085937,0.0,0.0,9.890741785056888e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.000104153958091,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167785644531,0.0,0.0,7.692797953495756e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,0.0001041543437168,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953186035156,0.0,0.0,0.0004940615035593,291.03131103515625,294.1499938964844,264.26788330078125,262.45330810546875,266.925537109375,264.2547912597656,290.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163082097060853e-08,0.0010538562200963,-0.0309085417538881,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.656715393066406,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457336425781,0.0,0.0,9.88541723927483e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001040978895616,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091186523437,0.0,0.0,7.688657206017524e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001040982824633,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884521484375,0.0,0.0,0.0004937956109642,291.0286560058594,294.1499938964844,264.274169921875,262.4588928222656,266.9008178710937,264.25885009765625,290.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533009190112,1.2096728063681894e-08,0.0010532888118177,-0.0307349078357219,0.0,0.0,0.0,-0.0108096813783049,60.0,-18.63737297058105,-0.0,-7.564220538824884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385009765625,0.0,0.0,9.880268044071272e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0001040436618495,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014587402344,0.0,0.0,7.684651791350916e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,0.0001040440474753,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,0.000493538333103,291.0260009765625,294.1499938964844,264.2810974121094,262.4650573730469,266.8763122558594,264.26336669921875,290.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032545626539104e-08,0.0010527399135753,-0.0305669531226158,0.0,0.0,0.0,-0.0107778627425432,60.0,-18.61797332763672,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240966796875,0.0,0.0,9.870908979792148e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0001039451162796,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8862609863281,0.0,0.0,7.677372923353687e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265808105469,0.0,0.0,0.0001039454946294,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0004930708673782,291.0205993652344,294.1499938964844,264.2968139648437,262.47906494140625,266.82830810546875,264.2743530273437,290.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915902931036726e-08,0.0010517425835132,-0.0302617140114307,0.0,0.0,0.0,-0.0107200387865304,60.0,-18.57926750183105,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240966796875,0.0,0.0,9.870908979792148e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0001039451162796,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8862609863281,0.0,0.0,7.677372923353687e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265808105469,0.0,0.0,0.0001039454946294,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0004930708673782,291.0205993652344,294.1499938964844,264.2968139648437,262.47906494140625,266.82830810546875,264.2743530273437,290.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915902931036726e-08,0.0010517425835132,-0.0302617140114307,0.0,0.0,0.0,-0.0107200387865304,60.0,-18.57926750183105,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097839355469,0.0,0.0,9.862749720923604e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001038592017721,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,7.671026833122596e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.0001038595728459,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543640136719,0.0,0.0,0.0004926632973365,291.01513671875,294.1499938964844,264.3148803710937,262.4951171875,266.78143310546875,264.2874450683594,290.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.181420739015948e-08,0.0010508729610592,-0.0299955811351537,0.0,0.0,0.0,-0.0106696235015988,60.0,-18.54095458984375,-0.0,-7.52955955363177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097839355469,0.0,0.0,9.862749720923604e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001038592017721,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,7.671026833122596e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.0001038595728459,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543640136719,0.0,0.0,0.0004926632973365,291.01513671875,294.1499938964844,264.3148803710937,262.4951171875,266.78143310546875,264.2874450683594,290.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.181420739015948e-08,0.0010508729610592,-0.0299955811351537,0.0,0.0,0.0,-0.0106696235015988,60.0,-18.54095458984375,-0.0,-7.52955955363177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,9.855991083895788e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001037880356307,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,7.665769953746349e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,0.0001037884067045,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0004923257511109,291.00958251953125,294.1499938964844,264.3349914550781,262.5130310058594,266.73583984375,264.302978515625,290.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50362205505371,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,9.855991083895788e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001037880356307,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,7.665769953746349e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,0.0001037884067045,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0004923257511109,291.00958251953125,294.1499938964844,264.3349914550781,262.5130310058594,266.73583984375,264.302978515625,290.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50362205505371,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813415527344,0.0,0.0,9.850796777755022e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0001037333349813,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410949707031,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953308105469,0.0,0.0,0.0001037336987792,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,0.0004920662613585,291.00396728515625,294.1499938964844,264.3569641113281,262.5325622558594,266.6915283203125,264.3206481933594,290.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46764373779297,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813415527344,0.0,0.0,9.850796777755022e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0001037333349813,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410949707031,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953308105469,0.0,0.0,0.0001037336987792,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,0.0004920662613585,291.00396728515625,294.1499938964844,264.3569641113281,262.5325622558594,266.6915283203125,264.3206481933594,290.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46764373779297,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,9.848832996794954e-05,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001037126567098,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336181640625,0.0,0.0,7.660202390979975e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901123046875,0.0,0.0,0.0001037130205077,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206420898437,0.0,0.0,0.0004919681814499,291.0011291503906,294.1499938964844,264.3685607910156,262.5429077148437,266.6698608398437,264.33026123046875,290.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.4503231048584,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,9.84727666946128e-05,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0001036962712532,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.826171875,0.0,0.0,7.658991671632975e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48492431640625,0.0,0.0,0.0001036966277752,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,0.0004918904742226,290.998291015625,294.1499938964844,264.38055419921875,262.5535583496094,266.6485290527344,264.3403625488281,290.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.433483123779297,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,9.84544021775946e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,0.0001036772955558,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.0004917987971566,290.9925231933594,294.1499938964844,264.4055480957031,262.5757751464844,266.6067199707031,264.36181640625,290.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.401309967041016,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,9.84544021775946e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,0.0001036772955558,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.0004917987971566,290.9925231933594,294.1499938964844,264.4055480957031,262.5757751464844,266.6067199707031,264.36181640625,290.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.401309967041016,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,9.845308522926643e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0001036755566019,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966003417969,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.0001036759058479,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,0.0004917922196909,290.9866943359375,294.1499938964844,264.43170166015625,262.5990600585937,266.566162109375,264.3848876953125,290.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37141990661621,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,9.845308522926643e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0001036755566019,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966003417969,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.0001036759058479,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,0.0004917922196909,290.9866943359375,294.1499938964844,264.43170166015625,262.5990600585937,266.566162109375,264.3848876953125,290.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37141990661621,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,9.84671714832075e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001036903922795,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818908691406,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001036907415254,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739501953125,0.0,0.0,0.000491862592753,290.98077392578125,294.1499938964844,264.45880126953125,262.6231384277344,266.5268249511719,264.4093933105469,290.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34381103515625,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,9.84671714832075e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001036903922795,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818908691406,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001036907415254,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739501953125,0.0,0.0,0.000491862592753,290.98077392578125,294.1499938964844,264.45880126953125,262.6231384277344,266.5268249511719,264.4093933105469,290.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34381103515625,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,9.84935904853046e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001037182155414,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,0.0001037185575114,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,0.0004919945495203,290.97479248046875,294.1499938964844,264.4866027832031,262.6478881835937,266.4887390136719,264.43511962890625,290.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31821632385254,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,9.84935904853046e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001037182155414,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,0.0001037185575114,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,0.0004919945495203,290.97479248046875,294.1499938964844,264.4866027832031,262.6478881835937,266.4887390136719,264.43511962890625,290.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31821632385254,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,9.850992501014844e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001037354159052,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,7.66188240959309e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,0.0001037357578752,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,0.0004920761566609,290.9717712402344,294.1499938964844,264.5007019042969,262.6604309082031,266.4701538085937,264.4483947753906,290.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.30602264404297,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,9.85272417892702e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001037536567309,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,7.663229189347476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,0.000103753991425,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64752197265625,0.0,0.0,0.000492162653245,290.9687194824219,294.1499938964844,264.5149230957031,262.67303466796875,266.4518737792969,264.4618835449219,289.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.294069290161133,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,9.856309770839287e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,0.000103791753645,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,0.0004923418164253,290.96258544921875,294.1499938964844,264.54345703125,262.69842529296875,266.4161682128906,264.4893798828125,289.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.270496368408203,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,9.856309770839287e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,0.000103791753645,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,0.0004923418164253,290.96258544921875,294.1499938964844,264.54345703125,262.69842529296875,266.4161682128906,264.4893798828125,289.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.270496368408203,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
