time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,9.860027057584376e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001038305708789,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.000103830898297,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212158203125,0.0,0.0,0.0004925274988636,290.95635986328125,294.1499938964844,264.5720520019531,262.7238464355469,266.3816223144531,264.51739501953125,289.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.247175216674805,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,9.860027057584376e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001038305708789,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.000103830898297,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212158203125,0.0,0.0,0.0004925274988636,290.95635986328125,294.1499938964844,264.5720520019531,262.7238464355469,266.3816223144531,264.51739501953125,289.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.247175216674805,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,9.863847662927584e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0001038708069245,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091979980469,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.0001038711270666,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081237792969,0.0,0.0,0.0004927183617837,290.9500732421875,294.1499938964844,264.6004638671875,262.74908447265625,266.3482666015625,264.5456848144531,289.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22412109375,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,9.863847662927584e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0001038708069245,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091979980469,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.0001038711270666,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081237792969,0.0,0.0,0.0004927183617837,290.9500732421875,294.1499938964844,264.6004638671875,262.74908447265625,266.3482666015625,264.5456848144531,289.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22412109375,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424255371094,0.0,0.0,9.867746848613024e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0001039118651533,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947937011719,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001039121852954,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950622558594,0.0,0.0,0.0004929131246171,290.9436950683594,294.1499938964844,264.62841796875,262.77392578125,266.31610107421875,264.57403564453125,289.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20145797729492,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424255371094,0.0,0.0,9.867746848613024e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0001039118651533,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947937011719,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001039121852954,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950622558594,0.0,0.0,0.0004929131246171,290.9436950683594,294.1499938964844,264.62841796875,262.77392578125,266.31610107421875,264.57403564453125,289.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20145797729492,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,9.869717177934945e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001039326234604,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,7.67644596635364e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,0.0001039329363266,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885314941406,0.0,0.0,0.0004930116119794,290.94049072265625,294.1499938964844,264.6421813964844,262.7861328125,266.3004455566406,264.588134765625,289.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.19029998779297,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287536621094,0.0,0.0,9.871698421193288e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001039534763549,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,7.677987014176324e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,0.000103953796497,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,0.000493110565003,290.937255859375,294.1499938964844,264.6557312011719,262.7981872558594,266.2850036621094,264.6021728515625,289.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.179262161254883,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,9.875679097604008e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0001039954004227,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,7.681082934141159e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,0.0001039957132888,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,0.0004933094023726,290.93072509765625,294.1499938964844,264.68218994140625,262.8216857910156,266.2549133300781,264.6298828125,289.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.157655715942383,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,9.875679097604008e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0001039954004227,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,7.681082934141159e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,0.0001039957132888,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,0.0004933094023726,290.93072509765625,294.1499938964844,264.68218994140625,262.8216857910156,266.2549133300781,264.6298828125,289.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.157655715942383,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015625,0.0,0.0,9.87966632237658e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001040373899741,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,7.684183947276324e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001040377028402,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560302734375,0.0,0.0,0.0004935085889883,290.92413330078125,294.1499938964844,264.70751953125,262.8441772460937,266.2258605957031,264.6569519042969,289.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13678932189941,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015625,0.0,0.0,9.87966632237658e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001040373899741,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,7.684183947276324e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001040377028402,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560302734375,0.0,0.0,0.0004935085889883,290.92413330078125,294.1499938964844,264.70751953125,262.8441772460937,266.2258605957031,264.6569519042969,289.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13678932189941,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880126953125,0.0,0.0,9.8836375400424e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001040792121784,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,7.687272591283545e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,0.0001040795177686,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,0.0004937069606967,290.9174499511719,294.1499938964844,264.73150634765625,262.8655090332031,266.19781494140625,264.68310546875,289.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11676979064941,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880126953125,0.0,0.0,9.8836375400424e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001040792121784,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,7.687272591283545e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,0.0001040795177686,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,0.0004937069606967,290.9174499511719,294.1499938964844,264.73150634765625,262.8655090332031,266.19781494140625,264.68310546875,289.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11676979064941,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,9.887570922728628e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001041206342051,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235656738281,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,0.0001041209397953,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301513671875,0.0,0.0,0.0004939034697599,290.91070556640625,294.1499938964844,264.75396728515625,262.88543701171875,266.1706848144531,264.7080993652344,289.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09772491455078,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,9.887570922728628e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001041206342051,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235656738281,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,0.0001041209397953,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301513671875,0.0,0.0,0.0004939034697599,290.91070556640625,294.1499938964844,264.75396728515625,262.88543701171875,266.1706848144531,264.7080993652344,289.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09772491455078,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,9.88951651379466e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0001041411305777,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164855957031,0.0,0.0,7.691845530644059e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344421386719,0.0,0.0,0.000104141428892,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,0.0004940006765536,290.9073181152344,294.1499938964844,264.7645263671875,262.8948059082031,266.157470703125,264.7200927734375,289.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08861351013184,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56103515625,0.0,0.0,9.89144464256242e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0001041614304995,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60943603515625,0.0,0.0,7.693345105508342e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,0.0001041617288137,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,0.0004940970102325,290.9039001464844,294.1499938964844,264.77459716796875,262.9037780761719,266.1445007324219,264.731689453125,289.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07980728149414,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,9.895238326862454e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001042013827827,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,7.696295506320894e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,0.000104201681097,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,0.0004942865343764,290.8970031738281,294.1499938964844,264.7932434082031,262.9203186035156,266.1191711425781,264.7536926269531,289.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.063077926635746,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,9.895238326862454e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001042013827827,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,7.696295506320894e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,0.000104201681097,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,0.0004942865343764,290.8970031738281,294.1499938964844,264.7932434082031,262.9203186035156,266.1191711425781,264.7536926269531,289.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.063077926635746,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,9.898930147755892e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,7.699167326791212e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,0.0001042405565385,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915466308594,0.0,0.0,0.0004944709362462,290.8900451660156,294.1499938964844,264.80963134765625,262.93487548828125,266.0946044921875,264.7738342285156,289.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04771041870117,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,9.898930147755892e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,7.699167326791212e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,0.0001042405565385,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915466308594,0.0,0.0,0.0004944709362462,290.8900451660156,294.1499938964844,264.80963134765625,262.93487548828125,266.0946044921875,264.7738342285156,289.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04771041870117,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,9.902500460157172e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,7.701943832216784e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0001042781514115,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,0.0004946492845192,290.88299560546875,294.1499938964844,264.8235778808594,262.9472351074219,266.0707702636719,264.7919006347656,289.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03382873535156,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,9.902500460157172e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,7.701943832216784e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0001042781514115,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787292480469,0.0,0.0,0.0004946492845192,290.88299560546875,294.1499938964844,264.8235778808594,262.9472351074219,266.0707702636719,264.7919006347656,289.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03382873535156,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,9.90592670859769e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.000104313949123,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,0.0001043142328853,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,0.00049482047325,290.8758850097656,294.1499938964844,264.83477783203125,262.9571838378906,266.0476379394531,264.8076171875,289.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.021560668945312,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,9.90592670859769e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.000104313949123,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,0.0001043142328853,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,0.00049482047325,290.8758850097656,294.1499938964844,264.83477783203125,262.9571838378906,266.0476379394531,264.8076171875,289.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.021560668945312,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,9.907577623380348e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001043313386617,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,7.705893222009763e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,0.0001043316151481,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,0.0004949029535055,290.8722839355469,294.1499938964844,264.8393249511719,262.9612121582031,266.03631591796875,264.8144836425781,289.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.0161075592041,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,9.909187065204604e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0001043482916429,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,7.707145414315164e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.0001043485681293,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,0.0004949833382852,290.8686828613281,294.1499938964844,264.84307861328125,262.9645690917969,266.025146484375,264.8207092285156,289.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.011089324951172,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,9.912266250466928e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.00010438071331,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,7.709539931965992e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0001043809897964,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.000495137181133,290.8614501953125,294.1499938964844,264.8482360839844,262.9691162109375,266.0031433105469,264.83111572265625,289.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.002382278442383,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,9.912266250466928e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,0.00010438071331,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,7.709539931965992e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0001043809897964,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.000495137181133,290.8614501953125,294.1499938964844,264.8482360839844,262.9691162109375,266.0031433105469,264.83111572265625,289.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.002382278442383,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4675598144531,0.0,0.0,9.915127157000823e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001044108430505,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0001044111195369,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0004952800809405,290.8541259765625,294.1499938964844,264.8500061035156,262.970703125,265.98162841796875,264.8385009765625,289.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.995723724365234,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4675598144531,0.0,0.0,9.915127157000823e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001044108430505,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0001044111195369,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0004952800809405,290.8541259765625,294.1499938964844,264.8500061035156,262.970703125,265.98162841796875,264.8385009765625,289.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.995723724365234,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543151855469,0.0,0.0,9.917064744513482e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.0001044312521116,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,7.713271770626307e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,0.0001044315140461,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,0.0004953768802806,290.8467102050781,294.1499938964844,264.8480529785156,262.9689636230469,265.96051025390625,264.8426818847656,289.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490233736173197e-08,0.0010566532146185,-0.0317645892500877,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.99057388305664,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543151855469,0.0,0.0,9.917064744513482e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.0001044312521116,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,7.713271770626307e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,0.0001044315140461,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,0.0004953768802806,290.8467102050781,294.1499938964844,264.8480529785156,262.9689636230469,265.96051025390625,264.8426818847656,289.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490233736173197e-08,0.0010566532146185,-0.0317645892500877,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.99057388305664,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,9.91742344922386e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0001044352975441,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0004953948082402,290.8392639160156,294.1499938964844,264.84234619140625,262.9638977050781,265.9396667480469,264.8433837890625,289.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494685286412732e-08,0.0010566912824288,-0.031776238232851,0.0,0.0,0.0,-0.0110069634392857,60.0,-17.985830307006836,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,9.91742344922386e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0001044352975441,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0004953948082402,290.8392639160156,294.1499938964844,264.84234619140625,262.9638977050781,265.9396667480469,264.8433837890625,289.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494685286412732e-08,0.0010566912824288,-0.031776238232851,0.0,0.0,0.0,-0.0110069634392857,60.0,-17.985830307006836,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345397949219,0.0,0.0,9.917038551066072e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001044309829012,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47723388671875,0.0,0.0,7.713252125540748e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0001044312448357,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,0.0004953755997121,290.83551025390625,294.1499938964844,264.83819580078125,262.960205078125,265.9293518066406,264.8423767089844,289.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566626442596,1.2489878464805317e-08,0.0010566501878201,-0.0317636616528034,0.0,0.0,0.0,-0.0110045811161398,60.0,-17.98345184326172,-0.0,-7.612586472305338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,9.916346607496962e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,0.0001044236923917,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,7.712713704677299e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.0001044239543261,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,0.0004953410243615,290.83172607421875,294.1499938964844,264.83319091796875,262.9557800292969,265.9190979003906,264.840576171875,289.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2481241817852153e-08,0.0010565763805061,-0.0317410640418529,0.0,0.0,0.0,-0.0110002998262643,60.0,-17.981056213378906,-0.0,-7.611522789829905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.913958638207988e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001043985539581,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,7.710856152698398e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001043988086166,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,0.0004952217568643,290.8241577148437,294.1499938964844,264.8208312988281,262.94482421875,265.898681640625,264.8344116210937,289.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451466524510124e-08,0.0010563217801973,-0.0316631533205509,0.0,0.0,0.0,-0.0109855383634567,60.0,-17.976211547851562,-0.0,-7.607854257685176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
