time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.913958638207988e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001043985539581,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,7.710856152698398e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001043988086166,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,0.0004952217568643,290.8241577148437,294.1499938964844,264.8208312988281,262.94482421875,265.898681640625,264.8344116210937,289.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451466524510124e-08,0.0010563217801973,-0.0316631533205509,0.0,0.0,0.0,-0.0109855383634567,60.0,-17.976211547851562,-0.0,-7.607854257685176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,9.910372318699956e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,0.0001043607917381,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,0.0001043610463966,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,0.0004950426518917,290.8164978027344,294.1499938964844,264.8055419921875,262.9312438964844,265.8783874511719,264.8251037597656,289.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.971311569213867,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,9.910372318699956e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,0.0001043607917381,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,0.0001043610463966,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,0.0004950426518917,290.8164978027344,294.1499938964844,264.8055419921875,262.9312438964844,265.8783874511719,264.8251037597656,289.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.971311569213867,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,9.905708429869264e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0001043116717482,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001043119264068,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35174560546875,0.0,0.0,0.0004948097048327,290.8088073730469,294.1499938964844,264.78759765625,262.9153137207031,265.8581848144531,264.812744140625,289.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.96637535095215,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,9.905708429869264e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0001043116717482,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001043119264068,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35174560546875,0.0,0.0,0.0004948097048327,290.8088073730469,294.1499938964844,264.78759765625,262.9153137207031,265.8581848144531,264.812744140625,289.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.96637535095215,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,9.900081931846216e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0001042524309013,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0001042526782839,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0004945286200381,290.801025390625,294.1499938964844,264.7672424316406,262.897216796875,265.8379821777344,264.79754638671875,289.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.96141815185547,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,9.900081931846216e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0001042524309013,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0001042526782839,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0004945286200381,290.801025390625,294.1499938964844,264.7672424316406,262.897216796875,265.8379821777344,264.79754638671875,289.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.96141815185547,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690490722656,0.0,0.0,9.89693362498656e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0001042192816385,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090270996094,0.0,0.0,7.697614637436345e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.000104219529021,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328857421875,0.0,0.0,0.000494371401146,290.797119140625,294.1499938964844,264.7562561035156,262.887451171875,265.827880859375,264.7889099121094,289.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.95893669128418,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.362548828125,0.0,0.0,9.893588139675558e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,0.0001041840514517,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,7.695012027397752e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001041842915583,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,0.0004942042869515,290.793212890625,294.1499938964844,264.7447509765625,262.87725830078125,265.8177795410156,264.7796630859375,289.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.956451416015625,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,9.88638639682904e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0001041082141455,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887634277344,0.0,0.0,7.689410995226353e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001041084542521,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,0.0004938445636071,290.7853088378906,294.1499938964844,264.72039794921875,262.8556213378906,265.79754638671875,264.7596740722656,289.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.95147705078125,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,9.88638639682904e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0001041082141455,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887634277344,0.0,0.0,7.689410995226353e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001041084542521,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,0.0004938445636071,290.7853088378906,294.1499938964844,264.72039794921875,262.8556213378906,265.79754638671875,264.7596740722656,289.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.95147705078125,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,9.878532728180288e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001040255156112,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,7.683302828809246e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001040257557178,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016357421875,0.0,0.0,0.0004934522439725,290.7773742675781,294.1499938964844,264.6944580078125,262.83258056640625,265.7771911621094,264.7377014160156,289.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.946496963500977,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,9.878532728180288e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001040255156112,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,7.683302828809246e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001040257557178,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016357421875,0.0,0.0,0.0004934522439725,290.7773742675781,294.1499938964844,264.6944580078125,262.83258056640625,265.7771911621094,264.7377014160156,289.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.946496963500977,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,9.870150097412989e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,0.0001039372436935,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,7.676782843191177e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001039374838001,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891845703125,0.0,0.0,0.0004930335562676,290.7694091796875,294.1499938964844,264.6671447753906,262.808349609375,265.7567749023437,264.7139587402344,289.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.941505432128906,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,9.870150097412989e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,0.0001039372436935,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,7.676782843191177e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001039374838001,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891845703125,0.0,0.0,0.0004930335562676,290.7694091796875,294.1499938964844,264.6671447753906,262.808349609375,265.7567749023437,264.7139587402344,289.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.941505432128906,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,9.861341823125258e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,7.669931801501662e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001038447226164,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,0.0004925935645587,290.7613525390625,294.1499938964844,264.6387939453125,262.7831420898437,265.7362060546875,264.688720703125,289.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93649673461914,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,9.861341823125258e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,7.669931801501662e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001038447226164,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,0.0004925935645587,290.7613525390625,294.1499938964844,264.6387939453125,262.7831420898437,265.7362060546875,264.688720703125,289.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93649673461914,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,9.856805991148576e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,0.0001037967304,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418273925781,0.0,0.0,7.666404417250305e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001037969559547,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,0.0004923669621348,290.75732421875,294.1499938964844,264.6242980957031,262.770263671875,265.72589111328125,264.67559814453125,289.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.933984756469727,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,9.852208313532174e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0001037483089021,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0001037485344568,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,0.0004921373329125,290.7532653808594,294.1499938964844,264.6096496582031,262.7572326660156,265.71551513671875,264.6622314453125,289.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.93146514892578,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,9.842857980402188e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0001036498506437,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218688964844,0.0,0.0,7.655555236851797e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001036500761983,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,0.0004916702746413,290.7451171875,294.1499938964844,264.5799560546875,262.7308654785156,265.6946716308594,264.63482666015625,289.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.926401138305664,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,9.842857980402188e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0001036498506437,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218688964844,0.0,0.0,7.655555236851797e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001036500761983,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,0.0004916702746413,290.7451171875,294.1499938964844,264.5799560546875,262.7308654785156,265.6946716308594,264.63482666015625,289.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.926401138305664,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723693847656,0.0,0.0,9.833386138780044e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,0.0001035501118167,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,7.648188329767436e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0001035503300954,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.0004911971627734,290.7369079589844,294.1499938964844,264.54998779296875,262.7042236328125,265.6737060546875,264.606689453125,289.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92129898071289,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723693847656,0.0,0.0,9.833386138780044e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,0.0001035501118167,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,7.648188329767436e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0001035503300954,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.0004911971627734,290.7369079589844,294.1499938964844,264.54998779296875,262.7042236328125,265.6737060546875,264.606689453125,289.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92129898071289,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.823901928029954e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0001034502420225,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001034504603012,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0004907234106212,290.7286682128906,294.1499938964844,264.5200500488281,262.6776123046875,265.6525573730469,264.5780944824219,289.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.91614532470703,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.823901928029954e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0001034502420225,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001034504603012,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0004907234106212,290.7286682128906,294.1499938964844,264.5200500488281,262.6776123046875,265.6525573730469,264.5780944824219,289.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.91614532470703,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.814494114834817e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001033511725836,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,7.633494533365592e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001033513908623,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.000490253441967,290.7203674316406,294.1499938964844,264.4903564453125,262.6512145996094,265.6312866210937,264.5492858886719,289.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.910947799682617,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.814494114834817e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001033511725836,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,7.633494533365592e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001033513908623,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.000490253441967,290.7203674316406,294.1499938964844,264.4903564453125,262.6512145996094,265.6312866210937,264.5492858886719,289.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.910947799682617,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,9.809860785026105e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0001033023872878,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,7.629891479155049e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001033026055665,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0004900220665149,290.7162170410156,294.1499938964844,264.4757080078125,262.63818359375,265.6205749511719,264.534912109375,289.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154173584770888e-08,0.0010452293790876,-0.028268152847886,0.0,0.0,0.0,-0.0103424182161688,60.0,-17.908327102661133,-0.0,-7.448893057926399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,9.805279842112212e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,0.0001032541476888,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,7.626328442711383e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0001032543586916,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0004897931939922,290.7120361328125,294.1499938964844,264.4612121582031,262.6252746582031,265.60986328125,264.5205383300781,289.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1097084140487825e-08,0.0010447411332279,-0.0281187277287244,0.0,0.0,0.0,-0.0103141162544488,60.0,-17.90569305419922,-0.0,-7.441936134000572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.796358790481464e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,0.0001031602005241,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,7.619389361934736e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001031604115269,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004893476143479,290.7036437988281,294.1499938964844,264.4328308105469,262.6000671386719,265.5883483886719,264.4920654296875,289.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985910847693958e-08,0.0010437906021252,-0.0278277397155761,0.0,0.0,0.0,-0.0102590024471282,60.0,-17.900386810302734,-0.0,-7.428398163256136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.796358790481464e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,0.0001031602005241,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,7.619389361934736e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001031604115269,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004893476143479,290.7036437988281,294.1499938964844,264.4328308105469,262.6000671386719,265.5883483886719,264.4920654296875,289.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985910847693958e-08,0.0010437906021252,-0.0278277397155761,0.0,0.0,0.0,-0.0102590024471282,60.0,-17.900386810302734,-0.0,-7.428398163256136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.78782627498731e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0001030703569995,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,7.61275296099484e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001030705607263,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004889214178547,290.6952209472656,294.1499938964844,264.4055480957031,262.5758056640625,265.5667419433594,264.464111328125,289.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428922250866,1.0879584344536395e-08,0.0010428813984617,-0.0275494288653135,0.0,0.0,0.0,-0.0102062923833727,60.0,-17.895029067993164,-0.0,-7.415462022208885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.78782627498731e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0001030703569995,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,7.61275296099484e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001030705607263,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004889214178547,290.6952209472656,294.1499938964844,264.4055480957031,262.5758056640625,265.5667419433594,264.464111328125,289.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428922250866,1.0879584344536395e-08,0.0010428813984617,-0.0275494288653135,0.0,0.0,0.0,-0.0102062923833727,60.0,-17.895029067993164,-0.0,-7.415462022208885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.779816173249856e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0001029860140988,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,7.606523286085576e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001029862178256,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0004885212983936,290.6867370605469,294.1499938964844,264.3796081542969,262.5527038574219,265.5450439453125,264.4369506835937,289.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038667947,1.0779769077373658e-08,0.0010420278413221,-0.027288157492876,0.0,0.0,0.0,-0.0101568093523383,60.0,-17.88962745666504,-0.0,-7.40332808391031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.779816173249856e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0001029860140988,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,7.606523286085576e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001029862178256,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0004885212983936,290.6867370605469,294.1499938964844,264.3796081542969,262.5527038574219,265.5450439453125,264.4369506835937,289.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038667947,1.0779769077373658e-08,0.0010420278413221,-0.027288157492876,0.0,0.0,0.0,-0.0101568093523383,60.0,-17.88962745666504,-0.0,-7.40332808391031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.772387420525774e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0001029077830025,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001029079794534,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004881501954514,290.67822265625,294.1499938964844,264.3552551269531,262.5310363769531,265.5233154296875,264.4107360839844,289.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687187135260956e-08,0.0010412362171337,-0.0270458124577999,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.884193420410156,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.772387420525774e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0001029077830025,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001029079794534,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004881501954514,290.67822265625,294.1499938964844,264.3552551269531,262.5310363769531,265.5233154296875,264.4107360839844,289.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687187135260956e-08,0.0010412362171337,-0.0270458124577999,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.884193420410156,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.7689640824683e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001028717379085,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,7.598083175253123e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001028719343594,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004879792395513,290.6739196777344,294.1499938964844,264.34375,262.52081298828125,265.512451171875,264.39813232421875,289.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104088219814,1.0644532366654856e-08,0.0010408714879304,-0.0269341580569744,0.0,0.0,0.0,-0.010089767165482,60.0,-17.8814697265625,-0.0,-7.386903888573215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.765708819031715e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0001028374608722,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.595551142003387e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001028376573231,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004878166364505,290.6696472167969,294.1499938964844,264.332763671875,262.51104736328125,265.5015869140625,264.3858642578125,289.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405351640656,1.0603963929156636e-08,0.0010405245702713,-0.0268279630690813,0.0,0.0,0.0,-0.0100696552544832,60.0,-17.87874412536621,-0.0,-7.381980537957133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
