time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.75988295977004e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001027761099976,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,7.591019675601274e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0001027762991725,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.000487525598146,290.6610107421875,294.1499938964844,264.3124084472656,262.492919921875,265.4798583984375,264.36248779296875,289.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039914204739,1.0531355343346153e-08,0.00103990372736,-0.0266378950327634,0.0,0.0,0.0,-0.0100336596369743,60.0,-17.873302459716797,-0.0,-7.373172650204651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.75988295977004e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001027761099976,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,7.591019675601274e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0001027762991725,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.000487525598146,290.6610107421875,294.1499938964844,264.3124084472656,262.492919921875,265.4798583984375,264.36248779296875,289.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039914204739,1.0531355343346153e-08,0.00103990372736,-0.0266378950327634,0.0,0.0,0.0,-0.0100336596369743,60.0,-17.873302459716797,-0.0,-7.373172650204651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.754991333466025e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0001027245962177,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,7.587215077364817e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001027247926685,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004872812714893,290.65234375,294.1499938964844,264.29443359375,262.4769592285156,265.4582214355469,264.3406982421875,289.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393928969278,1.0470393441153192e-08,0.0010393824195489,-0.0264783129096031,0.0,0.0,0.0,-0.010003438219428,60.0,-17.867891311645508,-0.0,-7.36578229521001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.754991333466025e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0001027245962177,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,7.587215077364817e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001027247926685,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004872812714893,290.65234375,294.1499938964844,264.29443359375,262.4769592285156,265.4582214355469,264.3406982421875,289.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393928969278,1.0470393441153192e-08,0.0010393824195489,-0.0264783129096031,0.0,0.0,0.0,-0.010003438219428,60.0,-17.867891311645508,-0.0,-7.36578229521001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.751189645612612e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001026845711749,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.584258128190413e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0001026847603498,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0004870913980994,290.6436462402344,294.1499938964844,264.2791442871094,262.4633483886719,265.4366760253906,264.3210144042969,289.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389876551926,1.0423016227889548e-08,0.0010389771778136,-0.0263542905449867,0.0,0.0,0.0,-0.0099799511954188,60.0,-17.862550735473633,-0.0,-7.36004110990507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.751189645612612e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001026845711749,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.584258128190413e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0001026847603498,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0004870913980994,290.6436462402344,294.1499938964844,264.2791442871094,262.4633483886719,265.4366760253906,264.3210144042969,289.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389876551926,1.0423016227889548e-08,0.0010389771778136,-0.0263542905449867,0.0,0.0,0.0,-0.0099799511954188,60.0,-17.862550735473633,-0.0,-7.36004110990507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.748561569722368e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,0.000102656900708,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.582214311696589e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.000102657082607,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0004869601107202,290.6348876953125,294.1499938964844,264.2668151855469,262.45233154296875,265.415283203125,264.3035888671875,289.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387074435129,1.0390253990522073e-08,0.0010386970825493,-0.0262685269117355,0.0,0.0,0.0,-0.0099637098610401,60.0,-17.857315063476562,-0.0,-7.356072018183113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.748561569722368e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,0.000102656900708,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.582214311696589e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.000102657082607,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0004869601107202,290.6348876953125,294.1499938964844,264.2668151855469,262.45233154296875,265.415283203125,264.3035888671875,289.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387074435129,1.0390253990522073e-08,0.0010386970825493,-0.0262685269117355,0.0,0.0,0.0,-0.0099637098610401,60.0,-17.857315063476562,-0.0,-7.356072018183113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.747757576406002e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001026484314934,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.581588579341769e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0001026486133923,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0004869199474342,290.6304626464844,294.1499938964844,264.2618103027344,262.4479064941406,265.4046936035156,264.2958984375,289.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386216454207,1.0380225567985237e-08,0.0010386112844571,-0.0262422747910022,0.0,0.0,0.0,-0.0099587384611368,60.0,-17.854755401611328,-0.0,-7.354856990104963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.747299191076308e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.0001026436002575,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.581232057418674e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0001026437894324,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0004868970427196,290.6260681152344,294.1499938964844,264.25762939453125,262.4441833496094,265.3941345214844,264.2888488769531,289.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385727509856,1.0374504810783948e-08,0.0010385623900219,-0.0262272991240024,0.0,0.0,0.0,-0.0099559016525745,60.0,-17.852237701416016,-0.0,-7.354164210937597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.747574949869886e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0001026465106406,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,7.581446698168293e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0001026466925395,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0004869108670391,290.6172180175781,294.1499938964844,264.251953125,262.4391174316406,265.37322998046875,264.2767639160156,289.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386019712314,1.0377932291305573e-08,0.0010385916102677,-0.0262362714856863,0.0,0.0,0.0,-0.0099576003849506,60.0,-17.84736442565918,-0.0,-7.354579167895281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.747574949869886e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0001026465106406,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,7.581446698168293e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0001026466925395,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0004869108670391,290.6172180175781,294.1499938964844,264.251953125,262.4391174316406,265.37322998046875,264.2767639160156,289.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386019712314,1.0377932291305573e-08,0.0010385916102677,-0.0262362714856863,0.0,0.0,0.0,-0.0099576003849506,60.0,-17.84736442565918,-0.0,-7.354579167895281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.74928479990922e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0001026645186357,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.582776743220165e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0001026647005346,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004869962576776,290.6083068847656,294.1499938964844,264.25,262.4373779296875,265.3526306152344,264.2677001953125,289.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387839283794,1.0399215710776843e-08,0.0010387735674157,-0.0262919869273901,0.0,0.0,0.0,-0.009968152269721,60.0,-17.842741012573242,-0.0,-7.357157727483354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.74928479990922e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0001026645186357,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.582776743220165e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0001026647005346,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004869962576776,290.6083068847656,294.1499938964844,264.25,262.4373779296875,265.3526306152344,264.2677001953125,289.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387839283794,1.0399215710776843e-08,0.0010387735674157,-0.0262919869273901,0.0,0.0,0.0,-0.009968152269721,60.0,-17.842741012573242,-0.0,-7.357157727483354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.751247125677764e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.0001026851823553,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,7.58430251153186e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,0.0001026853569783,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0004870942793786,290.5993347167969,294.1499938964844,264.25,262.4384460449219,265.3323974609375,264.261474609375,289.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038992893882,1.0423648610924374e-08,0.0010389825329184,-0.0263559482991695,0.0,0.0,0.0,-0.0099802641198039,60.0,-17.837827682495117,-0.0,-7.360117137977795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.751247125677764e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.0001026851823553,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,7.58430251153186e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,0.0001026853569783,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0004870942793786,290.5993347167969,294.1499938964844,264.25,262.4384460449219,265.3323974609375,264.261474609375,289.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038992893882,1.0423648610924374e-08,0.0010389825329184,-0.0263559482991695,0.0,0.0,0.0,-0.0099802641198039,60.0,-17.837827682495117,-0.0,-7.360117137977795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.751947072800248e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0001026925529004,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,7.584847480757162e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001026927275233,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0004871292621828,290.59033203125,294.1499938964844,264.25,262.4415283203125,265.3125305175781,264.2575378417969,289.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039067399688,1.0432356312151114e-08,0.0010390570387244,-0.0263787433505058,0.0,0.0,0.0,-0.0099845817312598,60.0,-17.831079483032227,-0.0,-7.361172293940399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.751947072800248e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0001026925529004,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,7.584847480757162e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001026927275233,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0004871292621828,290.59033203125,294.1499938964844,264.25,262.4415283203125,265.3125305175781,264.2575378417969,289.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039067399688,1.0432356312151114e-08,0.0010390570387244,-0.0263787433505058,0.0,0.0,0.0,-0.0099845817312598,60.0,-17.831079483032227,-0.0,-7.361172293940399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.751749166753144e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.0001026904719765,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,7.584693230455741e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0001026906465995,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0004871193959843,290.5858154296875,294.1499938964844,264.25,262.4437866210937,265.302734375,264.256103515625,289.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390463285148,1.0429881847073831e-08,0.0010390358511358,-0.0263722650706768,0.0,0.0,0.0,-0.009983355179429,60.0,-17.826818466186523,-0.0,-7.360872444905908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.751242760103196e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,0.0001026851386995,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,7.584299601148814e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.0001026853133225,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0004870940756518,290.581298828125,294.1499938964844,264.25,262.4465026855469,265.2930603027344,264.25494384765625,289.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389923118054,1.0423564233974504e-08,0.0010389818344265,-0.0263557266443967,0.0,0.0,0.0,-0.0099802231416106,60.0,-17.821998596191406,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.749262244440617e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,0.000102664293081,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.582759280921891e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.000102664460428,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0004869951808359,290.5722045898437,294.1499938964844,264.25,262.4532165527344,265.2738952636719,264.25323486328125,289.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038781250827,1.0398879979334197e-08,0.0010387708898633,-0.0262911077588796,0.0,0.0,0.0,-0.0099679864943027,60.0,-17.810630798339844,-0.0,-7.35711651600468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.749262244440617e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,0.000102664293081,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.582759280921891e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.000102664460428,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0004869951808359,290.5722045898437,294.1499938964844,264.25,262.4532165527344,265.2738952636719,264.25323486328125,289.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038781250827,1.0398879979334197e-08,0.0010387708898633,-0.0262911077588796,0.0,0.0,0.0,-0.0099679864943027,60.0,-17.810630798339844,-0.0,-7.35711651600468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.746113937580958e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,0.0001026311365421,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,7.580310193588957e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001026313038892,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0004868379037361,290.56304931640625,294.1499938964844,264.25,262.4615478515625,265.255126953125,264.2521057128906,289.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384456254541,1.0359635815859748e-08,0.0010384352644905,-0.0261883754283189,0.0,0.0,0.0,-0.009948531165719,60.0,-17.796995162963867,-0.0,-7.352363695645181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.746113937580958e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,0.0001026311365421,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,7.580310193588957e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001026313038892,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0004868379037361,290.56304931640625,294.1499938964844,264.25,262.4615478515625,265.255126953125,264.2521057128906,289.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384456254541,1.0359635815859748e-08,0.0010384352644905,-0.0261883754283189,0.0,0.0,0.0,-0.009948531165719,60.0,-17.796995162963867,-0.0,-7.352363695645181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.741979010868818e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0001025875899358,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.577094220323488e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0001025877572828,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004866313829552,290.5538635253906,294.1499938964844,264.25,262.4713439941406,265.2366943359375,264.2513732910156,289.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038004993461,1.0308101039413486e-08,0.0010379946324974,-0.0260534659028053,0.0,0.0,0.0,-0.0099229831248521,60.0,-17.78143310546875,-0.0,-7.346124419882474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.741979010868818e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0001025875899358,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.577094220323488e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0001025877572828,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004866313829552,290.5538635253906,294.1499938964844,264.25,262.4713439941406,265.2366943359375,264.2513732910156,289.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038004993461,1.0308101039413486e-08,0.0010379946324974,-0.0260534659028053,0.0,0.0,0.0,-0.0099229831248521,60.0,-17.78143310546875,-0.0,-7.346124419882474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.737008804222568e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0001025352539727,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.573228504043072e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0001025354213197,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004863830981776,290.5446472167969,294.1499938964844,264.25,262.4825134277344,265.2186279296875,264.2509155273437,289.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374753037467,1.024616214095886e-08,0.0010374650591984,-0.0258913170546293,0.0,0.0,0.0,-0.0098922774195671,60.0,-17.7641544342041,-0.0,-7.338628904562938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.737008804222568e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0001025352539727,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.573228504043072e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0001025354213197,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004863830981776,290.5446472167969,294.1499938964844,264.25,262.4825134277344,265.2186279296875,264.2509155273437,289.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374753037467,1.024616214095886e-08,0.0010374650591984,-0.0258913170546293,0.0,0.0,0.0,-0.0098922774195671,60.0,-17.7641544342041,-0.0,-7.338628904562938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.734305058373138e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0001025067904265,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,7.571125752292573e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,0.0001025069504976,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0004862480564042,290.5400390625,294.1499938964844,264.25,262.488525390625,265.209716796875,264.250732421875,289.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212469980785954e-08,0.0010371770476922,-0.0258031170815229,0.0,0.0,0.0,-0.0098755760118365,60.0,-17.755041122436523,-0.0,-7.334553231430618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,9.731452882988378e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0001024767552735,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,7.568907312816009e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,0.0001024769153445,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0004861055931542,290.535400390625,294.1499938964844,264.25,262.4948425292969,265.2008972167969,264.2506103515625,289.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176929521321654e-08,0.0010368730872869,-0.0257100742310285,0.0,0.0,0.0,-0.0098579563200473,60.0,-17.745628356933594,-0.0,-7.330255158422005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,7.564284896943718e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0004858087340835,290.5260925292969,294.1499938964844,264.25,262.5082702636719,265.1834716796875,264.2503967285156,289.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.726238250732422,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,7.564284896943718e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0004858087340835,290.5260925292969,294.1499938964844,264.25,262.5082702636719,265.1834716796875,264.2503967285156,289.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.726238250732422,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.71938279690221e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.000102349811641,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0004855026782024,290.5167541503906,294.1499938964844,264.25,262.52264404296875,265.1664428710937,264.2502746582031,289.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651295323176e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.7062931060791,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.71938279690221e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.000102349811641,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0004855026782024,290.5167541503906,294.1499938964844,264.25,262.52264404296875,265.1664428710937,264.2502746582031,289.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651295323176e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.7062931060791,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0001022853102767,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0001022854703478,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0004851974954362,290.50738525390625,294.1499938964844,264.25,262.5378112792969,265.1496887207031,264.25018310546875,289.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.686208724975586,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0001022853102767,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0001022854703478,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0004851974954362,290.50738525390625,294.1499938964844,264.25,262.5378112792969,265.1496887207031,264.25018310546875,289.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.686208724975586,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,9.707395656732842e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,0.0001022234282572,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0004849039250984,290.4979553222656,294.1499938964844,264.25,262.5536193847656,265.1332397460937,264.2501220703125,289.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877139994785011e-09,0.0010343096219003,-0.0249252300709486,0.0,0.0,0.0,-0.0097093377262353,60.0,-17.666364669799805,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,9.707395656732842e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,0.0001022234282572,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0004849039250984,290.4979553222656,294.1499938964844,264.25,262.5536193847656,265.1332397460937,264.2501220703125,289.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877139994785011e-09,0.0010343096219003,-0.0249252300709486,0.0,0.0,0.0,-0.0097093377262353,60.0,-17.666364669799805,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.704579133540392e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.000102193764178,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,7.548005669377744e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001021939169731,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.000484763237182,290.4932556152344,294.1499938964844,264.25,262.5617370605469,265.1251525878906,264.2500915527344,289.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842036519103205e-09,0.0010340095032006,-0.0248333271592855,0.0,0.0,0.0,-0.0096919359639287,60.0,-17.656614303588867,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
