time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,9.701901581138372e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,0.0001021655698423,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,7.545923290308565e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0001021657226374,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.0004846295050811,290.488525390625,294.1499938964844,264.25,262.5699768066406,265.1171264648437,264.2500915527344,289.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337340645492,9.808673873124008e-09,0.0010337241692468,-0.0247459802776575,0.0,0.0,0.0,-0.0096753966063261,60.0,-17.647062301635742,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.696940833237022e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0001021133357426,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0001021134812617,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0004843816859647,290.4790344238281,294.1499938964844,264.25,262.58673095703125,265.101318359375,264.25006103515625,289.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.7468531023992e-09,0.0010331955272704,-0.024584125727415,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.628572463989258,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.696940833237022e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0001021133357426,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0001021134812617,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0004843816859647,290.4790344238281,294.1499938964844,264.25,262.58673095703125,265.101318359375,264.25006103515625,289.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.7468531023992e-09,0.0010331955272704,-0.024584125727415,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.628572463989258,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.692720050225034e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,0.0001020688941935,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,7.538781937910244e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001020690397126,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0004841708578169,290.4695129394531,294.1499938964844,264.25,262.6037292480469,265.0858154296875,264.2500305175781,289.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.694253400027721e-09,0.0010327458148822,-0.0244464147835969,0.0,0.0,0.0,-0.0096186734735965,60.0,-17.61134147644043,-0.0,-7.272009128200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.692720050225034e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,0.0001020688941935,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,7.538781937910244e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001020690397126,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0004841708578169,290.4695129394531,294.1499938964844,264.25,262.6037292480469,265.0858154296875,264.2500305175781,289.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.694253400027721e-09,0.0010327458148822,-0.0244464147835969,0.0,0.0,0.0,-0.0096186734735965,60.0,-17.61134147644043,-0.0,-7.272009128200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.68917229329236e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0001020315321511,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001020316776703,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,0.0004839936736971,290.4599609375,294.1499938964844,264.25,262.620849609375,265.070556640625,264.2500305175781,289.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650040766473468e-09,0.0010323676979169,-0.0243306588381528,0.0,0.0,0.0,-0.0095967547968029,60.0,-17.595182418823242,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.68917229329236e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0001020315321511,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001020316776703,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,0.0004839936736971,290.4599609375,294.1499938964844,264.25,262.620849609375,265.070556640625,264.2500305175781,289.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650040766473468e-09,0.0010323676979169,-0.0243306588381528,0.0,0.0,0.0,-0.0095967547968029,60.0,-17.595182418823242,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.68658714555204e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,0.0001020043055177,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,0.0001020044510369,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0004838645108975,290.4503479003906,294.1499938964844,264.25,262.637939453125,265.0556335449219,264.2500305175781,289.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462828755378,0.0,0.0,0.0,-0.009580778889358,60.0,-17.58079719543457,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.68658714555204e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,0.0001020043055177,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,0.0001020044510369,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0004838645108975,290.4503479003906,294.1499938964844,264.25,262.637939453125,265.0556335449219,264.2500305175781,289.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462828755378,0.0,0.0,0.0,-0.009580778889358,60.0,-17.58079719543457,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.685543773230164e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0001019933260977,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,7.533200550824404e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0001019934716168,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.000483812415041,290.445556640625,294.1499938964844,264.25,262.6464538574219,265.0482482910156,264.25,289.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.574073791503906,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.684773249318825e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,0.0001019852134049,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,7.532601011916995e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0001019853516481,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0004837739397771,290.44073486328125,294.1499938964844,264.25,262.6549072265625,265.0409545898437,264.25,289.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.56777000427246,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,9.683921234682202e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,0.0001019762421492,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,7.531938172178343e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001019763803924,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,0.000483731389977,290.4310607910156,294.1499938964844,264.25,262.67156982421875,265.02655029296875,264.25,289.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.556406021118164,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,9.683921234682202e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,0.0001019762421492,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,7.531938172178343e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001019763803924,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,0.000483731389977,290.4310607910156,294.1499938964844,264.25,262.67156982421875,265.02655029296875,264.25,289.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.556406021118164,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,9.683956886874512e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,0.000101976620499,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,7.531966548413038e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0001019767587422,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0004837331653106,290.4213562011719,294.1499938964844,264.25,262.6878356933594,265.01239013671875,264.25,289.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585012783475122e-09,0.0010318115819245,-0.0241604018956422,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.54660987854004,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,9.683956886874512e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,0.000101976620499,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,7.531966548413038e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0001019767587422,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0004837331653106,290.4213562011719,294.1499938964844,264.25,262.6878356933594,265.01239013671875,264.25,289.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585012783475122e-09,0.0010318115819245,-0.0241604018956422,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.54660987854004,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,9.684763062978163e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0001019851042656,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001019852425088,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.000483773445012,290.41162109375,294.1499938964844,264.25,262.7035522460937,264.9984741210937,264.25,289.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595042982368795e-09,0.0010318972636014,-0.0241866633296012,0.0,0.0,0.0,-0.0095694893971085,60.0,-17.538394927978516,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,9.684763062978163e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0001019851042656,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001019852425088,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.000483773445012,290.41162109375,294.1499938964844,264.25,262.7035522460937,264.9984741210937,264.25,289.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595042982368795e-09,0.0010318972636014,-0.0241866633296012,0.0,0.0,0.0,-0.0095694893971085,60.0,-17.538394927978516,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,9.686395060271023e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.0001020022973534,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,7.533862662967294e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,0.0001020024355966,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.0004838549939449,290.4018249511719,294.1499938964844,264.25,262.71856689453125,264.98486328125,264.25,289.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615369833682053e-09,0.0010320710716769,-0.0242398846894502,0.0,0.0,0.0,-0.0095795663073658,60.0,-17.53176498413086,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,9.686395060271023e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.0001020022973534,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,7.533862662967294e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,0.0001020024355966,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.0004838549939449,290.4018249511719,294.1499938964844,264.25,262.71856689453125,264.98486328125,264.25,289.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615369833682053e-09,0.0010320710716769,-0.0242398846894502,0.0,0.0,0.0,-0.0095795663073658,60.0,-17.53176498413086,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,9.687412966741248e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,0.000102013014839,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,7.534654287155718e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0001020131458062,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0004839058092329,290.3969116210937,294.1499938964844,264.25,262.72576904296875,264.9781494140625,264.25,289.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.52886390686035,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,9.688600403023884e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,0.0001020255222101,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,7.535578333772719e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0001020256531774,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0004839651519432,290.3919982910156,294.1499938964844,264.25,262.7327575683594,264.97149658203125,264.25,289.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.526248931884766,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,9.691370360087603e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,0.0001020546915242,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.0001020548224914,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0004841035115532,290.3821105957031,294.1499938964844,264.25,262.7460021972656,264.9583740234375,264.25,289.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.521820068359375,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,9.691370360087603e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,0.0001020546915242,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.0001020548224914,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0004841035115532,290.3821105957031,294.1499938964844,264.25,262.7460021972656,264.9583740234375,264.25,289.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.521820068359375,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,9.694491018308328e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0001020875497488,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.000102087680716,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0004842593916691,290.3722229003906,294.1499938964844,264.25,262.7581481933594,264.9454650878906,264.25,289.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.518165588378906,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,9.694491018308328e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0001020875497488,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.000102087680716,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0004842593916691,290.3722229003906,294.1499938964844,264.25,262.7581481933594,264.9454650878906,264.25,289.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.518165588378906,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,9.697848145151512e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,0.0001021230345941,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0004844270879402,290.3622741699219,294.1499938964844,264.25,262.7690734863281,264.93280029296875,264.25,289.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.515087127685547,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,9.697848145151512e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,0.0001021230345941,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0004844270879402,290.3622741699219,294.1499938964844,264.25,262.7690734863281,264.93280029296875,264.25,289.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.515087127685547,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,9.701263479655609e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520690917969,0.0,0.0,0.0001021589996526,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,0.0004845976945944,290.352294921875,294.1499938964844,264.25,262.7786560058594,264.9203491210937,264.25,289.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.512266159057617,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,9.701263479655609e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520690917969,0.0,0.0,0.0001021589996526,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,0.0004845976945944,290.352294921875,294.1499938964844,264.25,262.7786560058594,264.9203491210937,264.25,289.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.512266159057617,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,9.702953684609383e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895935058594,0.0,0.0,0.0001021766729536,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,7.54674183554016e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001021768039208,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0004846821539103,290.3472900390625,294.1499938964844,264.25,262.78289794921875,264.9141845703125,264.25,289.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338445426896,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.51087188720703,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,9.704595868242905e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0001021939606289,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,7.54801876610145e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,0.0001021940915961,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,0.0004847641685046,290.3422546386719,294.1499938964844,264.25,262.7867431640625,264.9081115722656,264.25,289.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.509435653686523,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308654785156,0.0,0.0,9.707092976896092e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,0.0001022202632157,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,7.549960719188675e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,0.0001022203869069,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,0.0004848889075219,290.334228515625,294.1499938964844,264.25,262.79205322265625,264.89849853515625,264.25,289.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.506969451904297,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,9.707688877824694e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.0001022265423671,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,7.55042492528446e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.0001022266660584,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0004849187098443,290.33221435546875,294.1499938964844,264.25,262.7931823730469,264.8960876464844,264.25,289.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.50631332397461,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,9.710461017675698e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,0.0001022558499244,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0004850571567658,290.3221130371094,294.1499938964844,264.25,262.79791259765625,264.8843078613281,264.25,288.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50270652770996,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,9.710461017675698e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,0.0001022558499244,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0004850571567658,290.3221130371094,294.1499938964844,264.25,262.79791259765625,264.8843078613281,264.25,288.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50270652770996,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0001022881333483,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,0.0004852103011216,290.3119812011719,294.1499938964844,264.25,262.80096435546875,264.8727111816406,264.25,288.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49907112121582,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0001022881333483,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,0.0004852103011216,290.3119812011719,294.1499938964844,264.25,262.80096435546875,264.8727111816406,264.25,288.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49907112121582,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,9.717501234263182e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,0.0001023298682412,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0001023299846565,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.000485408847453,290.30181884765625,294.1499938964844,264.25,262.8026428222656,264.861328125,264.25,288.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.49645233154297,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,9.717501234263182e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,0.0001023298682412,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0001023299846565,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.000485408847453,290.30181884765625,294.1499938964844,264.25,262.8026428222656,264.861328125,264.25,288.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.49645233154297,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,9.719850640976802e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,0.0001023546064971,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,7.559883670182899e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.0001023547301883,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,0.0004855261940974,290.2967224121094,294.1499938964844,264.25,262.8030090332031,264.855712890625,264.25,288.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.495790481567383,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
