time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,9.863837476586924e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,7.671873026993126e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0001038709669956,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.000492718827445,289.8602905273437,294.1499938964844,264.4757080078125,262.99298095703125,264.5556335449219,264.4246826171875,288.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.252744674682617,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,9.860497084446251e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447998046875,0.0,0.0,0.0001038357222569,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,0.0001038357950164,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,0.0004925520042888,289.8546142578125,294.1499938964844,264.4903564453125,263.0113830566406,264.5550231933594,264.4381408691406,288.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.23212242126465,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856689453125,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004922143998555,289.8432006835937,294.1499938964844,264.5200500488281,263.0485534667969,264.5542297363281,264.4657287597656,288.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.190439224243164,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856689453125,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004922143998555,289.8432006835937,294.1499938964844,264.5200500488281,263.0485534667969,264.5542297363281,264.4657287597656,288.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.190439224243164,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0004918737104162,289.831787109375,294.1499938964844,264.54998779296875,263.0859375,264.553955078125,264.49395751953125,288.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.148359298706055,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0004918737104162,289.831787109375,294.1499938964844,264.54998779296875,263.0859375,264.553955078125,264.49395751953125,288.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.148359298706055,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0004915334284305,289.82037353515625,294.1499938964844,264.5799560546875,263.12322998046875,264.5542907714844,264.522705078125,288.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.106182098388672,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0004915334284305,289.82037353515625,294.1499938964844,264.5799560546875,263.12322998046875,264.5542907714844,264.522705078125,288.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.106182098388672,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,7.648154132766649e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0004911955329589,289.8089599609375,294.1499938964844,264.6096496582031,263.1600952148437,264.5551452636719,264.5516662597656,288.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06414031982422,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,7.648154132766649e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0004911955329589,289.8089599609375,294.1499938964844,264.6096496582031,263.1600952148437,264.5551452636719,264.5516662597656,288.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06414031982422,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974975585937,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420593261719,0.0,0.0,7.645561709068716e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791320800781,0.0,0.0,0.0001035147361108,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.000491029000841,289.8032531738281,294.1499938964844,264.6242980957031,263.1782531738281,264.5557861328125,264.5661315917969,288.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.043302536010742,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250305175781,0.0,0.0,9.826706809690222e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,7.64299402362667e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001034799715853,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0004908640985377,289.7975158691406,294.1499938964844,264.6387939453125,263.1962280273437,264.5565490722656,264.58056640625,288.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.022605895996094,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,0.0004905422101728,289.7860717773437,294.1499938964844,264.6671447753906,263.2313232421875,264.5584411621094,264.60919189453125,288.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.981868743896484,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,0.0004905422101728,289.7860717773437,294.1499938964844,264.6671447753906,263.2313232421875,264.5584411621094,264.60919189453125,288.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.981868743896484,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0004902314394712,289.7746276855469,294.1499938964844,264.6944580078125,263.2650451660156,264.560791015625,264.6373291015625,288.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.942092895507812,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0004902314394712,289.7746276855469,294.1499938964844,264.6944580078125,263.2650451660156,264.560791015625,264.6373291015625,288.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.942092895507812,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0004899375489912,289.7631530761719,294.1499938964844,264.72039794921875,263.2970886230469,264.5635986328125,264.6645812988281,288.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90385627746582,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0004899375489912,289.7631530761719,294.1499938964844,264.72039794921875,263.2970886230469,264.5635986328125,264.6645812988281,288.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90385627746582,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,9.802592830965295e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,0.0001032259751809,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,7.62423878768459e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0001032260333886,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,0.0004896596074104,289.7516784667969,294.1499938964844,264.7447509765625,263.3271179199219,264.5668029785156,264.69091796875,288.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444575455039,1.1062629923230816e-08,0.0010444464860484,-0.0280285459011793,0.0,0.0,0.0,-0.0102970348671078,60.0,-16.8670711517334,-0.0,-7.437738958060437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,9.802592830965295e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,0.0001032259751809,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,7.62423878768459e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0001032260333886,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,0.0004896596074104,289.7516784667969,294.1499938964844,264.7447509765625,263.3271179199219,264.5668029785156,264.69091796875,288.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444575455039,1.1062629923230816e-08,0.0010444464860484,-0.0280285459011793,0.0,0.0,0.0,-0.0102970348671078,60.0,-16.8670711517334,-0.0,-7.437738958060437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,9.79998876573518e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0001031985520967,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,7.622213161084801e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210266113281,0.0,0.0,0.0001031986103043,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605773925781,0.0,0.0,0.0004895295132882,289.7459411621094,294.1499938964844,264.7562561035156,263.3412780761719,264.5685729980469,264.7035522460937,288.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441800113767,1.1030182101023913e-08,0.0010441690683364,-0.0279436148703098,0.0,0.0,0.0,-0.0102809490635991,60.0,-16.84947395324707,-0.0,-7.433787629906875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,9.797477105166764e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,0.0001031721039908,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,7.620260294061154e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.0001031721694744,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0004894040175713,289.7402038574219,294.1499938964844,264.7672424316406,263.35479736328125,264.5704040527344,264.71588134765625,288.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439123725518,1.0998887134405775e-08,0.0010439014295116,-0.0278617031872272,0.0,0.0,0.0,-0.0102654350921511,60.0,-16.83232879638672,-0.0,-7.429977699757728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,9.792872879188508e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0001031236242852,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,7.616679067723453e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0001031236824928,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.000489174039103,289.7287292480469,294.1499938964844,264.78759765625,263.3798522949219,264.5743103027344,264.7392578125,288.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434217983856,1.0941516137563669e-08,0.0010434108553454,-0.0277115348726511,0.0,0.0,0.0,-0.0102369934320449,60.0,-16.79987907409668,-0.0,-7.422995196293415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,9.792872879188508e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0001031236242852,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,7.616679067723453e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0001031236824928,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.000489174039103,289.7287292480469,294.1499938964844,264.78759765625,263.3798522949219,264.5743103027344,264.7392578125,288.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434217983856,1.0941516137563669e-08,0.0010434108553454,-0.0277115348726511,0.0,0.0,0.0,-0.0102369934320449,60.0,-16.79987907409668,-0.0,-7.422995196293415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.788767783902586e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.000103080390545,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,7.61348637752235e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.991943359375,0.0,0.0,0.0001030804487527,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,0.0004889689735136,289.7172241210937,294.1499938964844,264.8055419921875,263.40191650390625,264.5784606933594,264.7608947753906,288.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890362389659458e-08,0.001042973366566,-0.0275776404887437,0.0,0.0,0.0,-0.0102116344496607,60.0,-16.769804000854492,-0.0,-7.416772263013628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.788767783902586e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.000103080390545,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,7.61348637752235e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.991943359375,0.0,0.0,0.0001030804487527,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,0.0004889689735136,289.7172241210937,294.1499938964844,264.8055419921875,263.40191650390625,264.5784606933594,264.7608947753906,288.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890362389659458e-08,0.001042973366566,-0.0275776404887437,0.0,0.0,0.0,-0.0102116344496607,60.0,-16.769804000854492,-0.0,-7.416772263013628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,9.785299334907904e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0001030438725138,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,7.61078845243901e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,0.0001030439307214,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,0.0004887957475148,289.7056884765625,294.1499938964844,264.8208312988281,263.42071533203125,264.5828552246094,264.7804870605469,288.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847143627756852e-08,0.0010426038643345,-0.0274645145982503,0.0,0.0,0.0,-0.0101902093738317,60.0,-16.74258041381836,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,9.785299334907904e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0001030438725138,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,7.61078845243901e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,0.0001030439307214,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,0.0004887957475148,289.7056884765625,294.1499938964844,264.8208312988281,263.42071533203125,264.5828552246094,264.7804870605469,288.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847143627756852e-08,0.0010426038643345,-0.0274645145982503,0.0,0.0,0.0,-0.0101902093738317,60.0,-16.74258041381836,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,9.782488632481544e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,0.0001030142739182,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,7.60860275477171e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,0.0001030143321258,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,0.0004886553506366,289.6941833496094,294.1499938964844,264.83319091796875,263.4358825683594,264.5873718261719,264.7978820800781,288.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812120088132817e-08,0.0010423043277114,-0.0273728389292955,0.0,0.0,0.0,-0.0101728467270731,60.0,-16.718347549438477,-0.0,-7.40725951686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,9.782488632481544e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,0.0001030142739182,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,7.60860275477171e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,0.0001030143321258,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,0.0004886553506366,289.6941833496094,294.1499938964844,264.83319091796875,263.4358825683594,264.5873718261719,264.7978820800781,288.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423151543363,1.0812120088132817e-08,0.0010423043277114,-0.0273728389292955,0.0,0.0,0.0,-0.0101728467270731,60.0,-16.718347549438477,-0.0,-7.40725951686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,9.781334665603936e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,0.000103002123069,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180358886719,0.0,0.0,7.607704901602119e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,0.0001030021740007,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,0.0004885977250523,289.6884155273437,294.1499938964844,264.83819580078125,263.4420166015625,264.5896911621094,264.8055725097656,288.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421921033412,1.079773870316103e-08,0.0010421813931316,-0.0273351930081844,0.0,0.0,0.0,-0.0101657165214419,60.0,-16.707534790039062,-0.0,-7.405511581737302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,9.780393884284422e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.0,0.0001029922132147,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,7.606972940266132e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001029922714224,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,0.0004885506932623,289.6826477050781,294.1499938964844,264.84234619140625,263.4471130371094,264.592041015625,264.81256103515625,288.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786012971664153e-08,0.0010420810431241,-0.0273045003414154,0.0,0.0,0.0,-0.0101599041372537,60.0,-16.697616577148438,-0.0,-7.404086233009366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,9.779113315744326e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,0.0001029787235893,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,7.60597686166875e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0001029787817969,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,0.000488486723043,289.67108154296875,294.1499938964844,264.8480529785156,263.4540710449219,264.5967102050781,264.8244323730469,288.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770052405462138e-08,0.001041944604367,-0.0272627230733633,0.0,0.0,0.0,-0.0101519916206598,60.0,-16.6805362701416,-0.0,-7.402147161883478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,9.779113315744326e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,0.0001029787235893,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,7.60597686166875e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0001029787817969,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,0.000488486723043,289.67108154296875,294.1499938964844,264.8480529785156,263.4540710449219,264.5967102050781,264.8244323730469,288.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770052405462138e-08,0.001041944604367,-0.0272627230733633,0.0,0.0,0.0,-0.0101519916206598,60.0,-16.6805362701416,-0.0,-7.402147161883478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,9.778663661563768e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642883300781,0.0,0.0,0.0001029739869409,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,7.605626888107508e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0001029740451485,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0004884642548859,289.6595458984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6013488769531,264.8334350585937,288.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907351464,1.0764440894206473e-08,0.0010418965248391,-0.0272480342537164,0.0,0.0,0.0,-0.0101492097601294,60.0,-16.667152404785156,-0.0,-7.401465751399884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,9.778663661563768e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642883300781,0.0,0.0,0.0001029739869409,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,7.605626888107508e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0001029740451485,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0004884642548859,289.6595458984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6013488769531,264.8334350585937,288.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907351464,1.0764440894206473e-08,0.0010418965248391,-0.0272480342537164,0.0,0.0,0.0,-0.0101492097601294,60.0,-16.667152404785156,-0.0,-7.401465751399884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,9.778398089110853e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,0.0001029711929732,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,7.605420250911266e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,0.0001029712511808,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,0.0004884509835392,289.64794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6059265136719,264.83941650390625,288.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418790625408,1.076112976505783e-08,0.0010418682359158,-0.0272393655031919,0.0,0.0,0.0,-0.0101475678384304,60.0,-16.656953811645508,-0.0,-7.401062873668708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,9.778398089110853e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,0.0001029711929732,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,7.605420250911266e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,0.0001029712511808,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,0.0004884509835392,289.64794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6059265136719,264.83941650390625,288.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418790625408,1.076112976505783e-08,0.0010418682359158,-0.0272393655031919,0.0,0.0,0.0,-0.0101475678384304,60.0,-16.656953811645508,-0.0,-7.401062873668708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,9.777760715223847e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0001029644845402,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,7.60492475819774e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.0001029645354719,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,0.0004884192021563,289.6363830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.61041259765625,264.8431701660156,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753183232736774e-08,0.0010418003657832,-0.0272185653448104,0.0,0.0,0.0,-0.0101436283439397,60.0,-16.64723777770996,-0.0,-7.400097956633547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
