time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,9.767775918589904e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,0.0001028593615046,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,7.597159128636122e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0001028593906085,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,0.0004879205080214,289.1762084960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7337951660156,264.8500061035156,287.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925689160823,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.299535751342773,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0001028489277814,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,7.59638860472478e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0001028489568852,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580993652344,0.0,0.0,0.0004878710315097,289.1642761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7359313964844,264.8500061035156,287.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.287595748901367,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0001028489277814,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,7.59638860472478e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0001028489568852,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580993652344,0.0,0.0,0.0004878710315097,289.1642761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7359313964844,264.8500061035156,287.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.287595748901367,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568176269531,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914489746094,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,0.0001028521364787,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520263671875,0.0,0.0,0.0004878861072938,289.1583251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7369689941406,264.8500061035156,287.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.28289794921875,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,9.76809678832069e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,0.000102862737549,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,7.597408693982288e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254150390625,0.0,0.0,0.0001028627666528,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,0.0004879365151282,289.1523742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.738037109375,264.8500061035156,287.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.279253005981445,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,9.772053454071283e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,0.0001029044069582,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436950683594,0.0,0.0,7.600486424053088e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,0.0004881341883447,289.14044189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7400817871094,264.8500061035156,287.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.274826049804688,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,9.772053454071283e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,0.0001029044069582,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436950683594,0.0,0.0,7.600486424053088e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,0.0004881341883447,289.14044189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7400817871094,264.8500061035156,287.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.274826049804688,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,9.778629464562982e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,0.0001029736522468,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,7.605600694660097e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,0.0001029736886266,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,0.000488462683279,289.1285095214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7420959472656,264.8500061035156,287.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.274927139282227,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,9.778629464562982e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,0.0001029736522468,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,7.605600694660097e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,0.0001029736886266,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,0.000488462683279,289.1285095214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7420959472656,264.8500061035156,287.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.274927139282227,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.788155875867231e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.0,0.0001030739658745,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,7.61300980229862e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,0.0001030739949783,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.409423828125,0.0,0.0,0.000488938530907,289.1165771484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7440795898437,264.8500061035156,287.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882546419566095e-08,0.0010429060785099,-0.0275571830570697,0.0,0.0,0.0,-0.0102077582851052,60.0,-16.280044555664062,-0.0,-7.415822267375918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.788155875867231e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.0,0.0001030739658745,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,7.61300980229862e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,0.0001030739949783,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.409423828125,0.0,0.0,0.000488938530907,289.1165771484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7440795898437,264.8500061035156,287.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882546419566095e-08,0.0010429060785099,-0.0275571830570697,0.0,0.0,0.0,-0.0102077582851052,60.0,-16.280044555664062,-0.0,-7.415822267375918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,9.800225961953402e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,0.000103201069578,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,7.622397970408201e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,0.0001032011059578,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.397216796875,0.0,0.0,0.0004895414458587,289.1046142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7460327148437,264.8500061035156,287.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032931901411304e-08,0.0010441918857395,-0.0279508139938116,0.0,0.0,0.0,-0.0102823097258806,60.0,-16.289207458496094,-0.0,-7.434122295535418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,9.800225961953402e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,0.000103201069578,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,7.622397970408201e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,0.0001032011059578,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.397216796875,0.0,0.0,0.0004895414458587,289.1046142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7460327148437,264.8500061035156,287.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032931901411304e-08,0.0010441918857395,-0.0279508139938116,0.0,0.0,0.0,-0.0102823097258806,60.0,-16.289207458496094,-0.0,-7.434122295535418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,9.807189780985937e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,0.0001032744039548,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,7.6278141932562e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,0.0001032744330586,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,0.0004898892948403,289.0986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7470092773437,264.8500061035156,287.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119695386696549e-08,0.0010449338005855,-0.0281779095530509,0.0,0.0,0.0,-0.0103253219276666,60.0,-16.2954158782959,-0.0,-7.444690908187114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,9.814858640311286e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,0.0001033551598084,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,7.633779023308307e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36578369140625,0.0,0.0,0.0001033551961882,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.385009765625,0.0,0.0,0.0004902724176645,289.0926208496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7479553222656,264.8500061035156,287.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761979185,1.1215244732909468e-08,0.0010457506868988,-0.0284279994666576,0.0,0.0,0.0,-0.0103726889938116,60.0,-16.302751541137695,-0.0,-7.456338835254428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,9.831986244535074e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,0.0001035355307976,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,7.647100574104115e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,0.0001035355599015,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727722167969,0.0,0.0,0.0004911279538646,289.08062744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7498474121094,264.8500061035156,287.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475867893546,1.1428645585453978e-08,0.0010475753806531,-0.0289865266531705,0.0,0.0,0.0,-0.0104784807190299,60.0,-16.32034683227539,-0.0,-7.482385200319186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,9.831986244535074e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,0.0001035355307976,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,7.647100574104115e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,0.0001035355599015,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727722167969,0.0,0.0,0.0004911279538646,289.08062744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7498474121094,264.8500061035156,287.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475867893546,1.1428645585453978e-08,0.0010475753806531,-0.0289865266531705,0.0,0.0,0.0,-0.0104784807190299,60.0,-16.32034683227539,-0.0,-7.482385200319186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,9.851084178080782e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,0.0001037366309901,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,7.661954441573471e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,0.000103736660094,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0004920819192193,289.0685729980469,294.1499938964844,264.8500061035156,263.4564819335937,264.751708984375,264.8500061035156,287.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496216127648,1.1666587695913222e-08,0.0010496098548173,-0.0296092554926872,0.0,0.0,0.0,-0.0105964383110404,60.0,-16.341856002807617,-0.0,-7.51148050426309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,9.851084178080782e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,0.0001037366309901,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,7.661954441573471e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,0.000103736660094,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0004920819192193,289.0685729980469,294.1499938964844,264.8500061035156,263.4564819335937,264.751708984375,264.8500061035156,287.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496216127648,1.1666587695913222e-08,0.0010496098548173,-0.0296092554926872,0.0,0.0,0.0,-0.0105964383110404,60.0,-16.341856002807617,-0.0,-7.51148050426309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,9.871907241176814e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29400634765625,0.0,0.0,0.0001039559138007,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,7.678149995626882e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,0.0001039559429045,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,0.0004931220901198,289.0565185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7535400390625,264.8500061035156,287.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518402559682,1.1926033494091826e-08,0.0010518282651901,-0.0302882250398397,0.0,0.0,0.0,-0.0107250558212399,60.0,-16.366439819335938,-0.0,-7.543269475718263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,9.871907241176814e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29400634765625,0.0,0.0,0.0001039559138007,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,7.678149995626882e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,0.0001039559429045,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,0.0004931220901198,289.0565185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7535400390625,264.8500061035156,287.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518402559682,1.1926033494091826e-08,0.0010518282651901,-0.0302882250398397,0.0,0.0,0.0,-0.0107250558212399,60.0,-16.366439819335938,-0.0,-7.543269475718263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,9.894065442495048e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,0.0001041892537614,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448791503906,0.0,0.0,7.695384556427598e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,0.0001041892828652,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,0.0004942289669997,289.04443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7553100585937,264.8500061035156,287.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542010422796,1.2202113097714571e-08,0.0010541888186708,-0.0310106799006462,0.0,0.0,0.0,-0.0108619192615151,60.0,-16.393342971801758,-0.0,-7.577170180184113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,9.894065442495048e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,0.0001041892537614,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448791503906,0.0,0.0,7.695384556427598e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,0.0001041892828652,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,0.0004942289669997,289.04443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7553100585937,264.8500061035156,287.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542010422796,1.2202113097714571e-08,0.0010541888186708,-0.0310106799006462,0.0,0.0,0.0,-0.0108619192615151,60.0,-16.393342971801758,-0.0,-7.577170180184113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.333984375,0.0,0.0,9.905851038638502e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,0.0001043133597704,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,7.704550807829946e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,0.0001043133888742,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,0.0004948176792822,289.03839111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7561950683594,264.8500061035156,287.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554568143561,1.2348951194951496e-08,0.0010554443579167,-0.0313949100673198,0.0,0.0,0.0,-0.0109347132965922,60.0,-16.40789222717285,-0.0,-7.595232176527136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,9.918230352923274e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707824707031,0.0,0.0,0.000104443715827,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,7.714179082540795e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,0.0001044437449309,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,0.0004954360192641,289.0323181152344,294.1499938964844,264.8500061035156,263.4564819335937,264.757080078125,264.8500061035156,287.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503186042067682e-08,0.0010567632270976,-0.0317984819412231,0.0,0.0,0.0,-0.0110111739486455,60.0,-16.42325782775879,-0.0,-7.614226404939475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153686523437,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591247558594,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,0.0001047204641508,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.0004967486602254,289.0201416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7588195800781,264.8500061035156,287.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059614110016e-08,0.0010595626663416,-0.0326551310718059,0.0,0.0,0.0,-0.011173483915627,60.0,-16.45648193359375,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153686523437,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591247558594,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,0.0001047204641508,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.0004967486602254,289.0201416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7588195800781,264.8500061035156,287.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059614110016e-08,0.0010595626663416,-0.0326551310718059,0.0,0.0,0.0,-0.011173483915627,60.0,-16.45648193359375,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30291748046875,0.0,0.0,9.971614053938538e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0001050058781402,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,7.755700062261894e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,0.000105005899968,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.298828125,0.0,0.0,0.0004981026868335,289.0079650878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7605285644531,264.8500061035156,287.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168325097012712e-08,0.0010624503483995,-0.0335387103259563,0.0,0.0,0.0,-0.0113409096375107,60.0,-16.491901397705078,-0.0,-7.6964120410139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30291748046875,0.0,0.0,9.971614053938538e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0001050058781402,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,7.755700062261894e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,0.000105005899968,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.298828125,0.0,0.0,0.0004981026868335,289.0079650878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7605285644531,264.8500061035156,287.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168325097012712e-08,0.0010624503483995,-0.0335387103259563,0.0,0.0,0.0,-0.0113409096375107,60.0,-16.491901397705078,-0.0,-7.6964120410139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,9.997694724006578e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23565673828125,0.0,0.0,0.0001052805164363,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,7.775984704494476e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26910400390625,0.0,0.0,0.0001052805455401,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,0.0004994054324924,288.9957275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.76220703125,264.8500061035156,287.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652424534782,1.3493277606357882e-08,0.0010652289493009,-0.0343887880444526,0.0,0.0,0.0,-0.0115020023658871,60.0,-16.527263641357422,-0.0,-7.736723972584515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,9.997694724006578e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23565673828125,0.0,0.0,0.0001052805164363,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,7.775984704494476e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26910400390625,0.0,0.0,0.0001052805455401,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,0.0004994054324924,288.9957275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.76220703125,264.8500061035156,287.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652424534782,1.3493277606357882e-08,0.0010652289493009,-0.0343887880444526,0.0,0.0,0.0,-0.0115020023658871,60.0,-16.527263641357422,-0.0,-7.736723972584515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,0.0001002015196718,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.223876953125,0.0,0.0,0.0001055170068866,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,7.793451368343085e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568664550781,0.0,0.0,0.0001055170287145,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,0.0005005272105336,288.9834899902344,294.1499938964844,264.8500061035156,263.4564819335937,264.76385498046875,264.8500061035156,287.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676353704184,1.3773087559343368e-08,0.0010676216334104,-0.0351207107305526,0.0,0.0,0.0,-0.0116407163441181,60.0,-16.558725357055664,-0.0,-7.771519960897423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,0.0001002015196718,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.223876953125,0.0,0.0,0.0001055170068866,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,7.793451368343085e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568664550781,0.0,0.0,0.0001055170287145,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,0.0005005272105336,288.9834899902344,294.1499938964844,264.8500061035156,263.4564819335937,264.76385498046875,264.8500061035156,287.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676353704184,1.3773087559343368e-08,0.0010676216334104,-0.0351207107305526,0.0,0.0,0.0,-0.0116407163441181,60.0,-16.558725357055664,-0.0,-7.771519960897423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,0.0001002942881314,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21795654296875,0.0,0.0,0.0001056146938935,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760009765625,0.0,0.0,7.800666935509071e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,0.0001056147157214,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677001953125,0.0,0.0,0.0005009906017221,288.97735595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7646789550781,264.8500061035156,287.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068623852916,1.3888669769812624e-08,0.0010686099994927,-0.035423032939434,0.0,0.0,0.0,-0.0116980159655213,60.0,-16.57207679748535,-0.0,-7.785916267266657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,0.0001003681099973,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,0.0001056924302247,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,7.806408393662423e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.0001056924593285,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,0.0005013594054616,288.97119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7654724121094,264.8500061035156,287.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694105876609,1.3980650415135189e-08,0.0010693966178223,-0.035663615912199,0.0,0.0,0.0,-0.011743614450097,60.0,-16.58286476135254,-0.0,-7.797382295393619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,0.0001004545556497,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,0.0001057834597304,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571105957031,0.0,0.0,7.81313210609369e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323608398437,0.0,0.0,0.0001057834888342,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489624023437,0.0,0.0,0.0005017911898903,288.9589233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.76708984375,264.8500061035156,287.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703317821025,1.4088351818486444e-08,0.0010703176958486,-0.0359453111886978,0.0,0.0,0.0,-0.0117970081046223,60.0,-16.59562110900879,-0.0,-7.810818658526841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,0.0001004545556497,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,0.0001057834597304,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571105957031,0.0,0.0,7.81313210609369e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323608398437,0.0,0.0,0.0001057834888342,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489624023437,0.0,0.0,0.0005017911898903,288.9589233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.76708984375,264.8500061035156,287.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703317821025,1.4088351818486444e-08,0.0010703176958486,-0.0359453111886978,0.0,0.0,0.0,-0.0117970081046223,60.0,-16.59562110900879,-0.0,-7.810818658526841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,0.0001004490404739,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,0.0001057776535162,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445068359375,0.0,0.0,7.812702824594453e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,0.0001057776753441,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364807128906,0.0,0.0,0.0005017636576667,288.9466247558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7686462402344,264.8500061035156,287.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.4081478205696385e-08,0.001070259255357,-0.0359273329377174,0.0,0.0,0.0,-0.0117936022579669,60.0,-16.59444808959961,-0.0,-7.80996103344478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,0.0001004490404739,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,0.0001057776535162,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445068359375,0.0,0.0,7.812702824594453e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,0.0001057776753441,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364807128906,0.0,0.0,0.0005017636576667,288.9466247558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7686462402344,264.8500061035156,287.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.4081478205696385e-08,0.001070259255357,-0.0359273329377174,0.0,0.0,0.0,-0.0117936022579669,60.0,-16.59444808959961,-0.0,-7.80996103344478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
