time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2277526855469,0.0,0.0,0.000100377779745,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1765441894531,0.0,0.0,0.0001057026165653,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,7.80716072767973e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,0.0001057026383932,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,0.0005014077178202,288.934326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7701721191406,264.8500061035156,287.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695143137127,1.3992690561792642e-08,0.0010695002274587,-0.0356951095163822,0.0,0.0,0.0,-0.011749587021768,60.0,-16.58043098449707,-0.0,-7.79888367219428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2277526855469,0.0,0.0,0.000100377779745,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1765441894531,0.0,0.0,0.0001057026165653,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,7.80716072767973e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,0.0001057026383932,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,0.0005014077178202,288.934326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7701721191406,264.8500061035156,287.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695143137127,1.3992690561792642e-08,0.0010695002274587,-0.0356951095163822,0.0,0.0,0.0,-0.011749587021768,60.0,-16.58043098449707,-0.0,-7.79888367219428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152404785156,0.0,0.0,0.0001002775607048,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647033691406,0.0,0.0,0.0001055970788002,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193603515625,0.0,0.0,7.799365994287655e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.000105597100628,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,0.0005009070737287,288.9220275878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7716979980469,264.8500061035156,287.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684464359655,1.3867813564161224e-08,0.0010684325825423,-0.0353684835135936,0.0,0.0,0.0,-0.0116876810789108,60.0,-16.55814552307129,-0.0,-7.783317812481982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152404785156,0.0,0.0,0.0001002775607048,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647033691406,0.0,0.0,0.0001055970788002,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193603515625,0.0,0.0,7.799365994287655e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.000105597100628,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,0.0005009070737287,288.9220275878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7716979980469,264.8500061035156,287.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684464359655,1.3867813564161224e-08,0.0010684325825423,-0.0353684835135936,0.0,0.0,0.0,-0.0116876810789108,60.0,-16.55814552307129,-0.0,-7.783317812481982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.208984375,0.0,0.0,0.0001002184581011,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,0.0001055348402587,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21307373046875,0.0,0.0,7.794769044267014e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,0.0001055348693626,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,0.0005006118444725,288.9158935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7724304199219,264.8500061035156,287.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678167454898,1.3794172026848628e-08,0.0010678028920665,-0.0351758636534214,0.0,0.0,0.0,-0.0116511741653084,60.0,-16.54524040222168,-0.0,-7.774145416306055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,0.0001001545169856,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528625488281,0.0,0.0,0.000105467508547,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.206787109375,0.0,0.0,7.789795927237719e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833190917969,0.0,0.0,0.0001054675303748,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990661621094,0.0,0.0,0.0005002924590371,288.9097595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7731628417969,264.8500061035156,287.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671354830265,1.3714501534423109e-08,0.0010671217460185,-0.0349674671888351,0.0,0.0,0.0,-0.0116116786375641,60.0,-16.53140640258789,-0.0,-7.764228371343054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19024658203125,0.0,0.0,0.0001000141201075,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410217285156,0.0,0.0,0.0001053196683642,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942443847656,0.0,0.0,7.778876170050353e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17108154296875,0.0,0.0,0.0001053196901921,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866455078125,0.0,0.0,0.0004995911731384,288.89752197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7746276855469,264.8500061035156,287.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539571241949488e-08,0.0010656260419636,-0.0345098823308944,0.0,0.0,0.0,-0.0115249585360288,60.0,-16.50135612487793,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19024658203125,0.0,0.0,0.0001000141201075,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410217285156,0.0,0.0,0.0001053196683642,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942443847656,0.0,0.0,7.778876170050353e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17108154296875,0.0,0.0,0.0001053196901921,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866455078125,0.0,0.0,0.0004995911731384,288.89752197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7746276855469,264.8500061035156,287.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539571241949488e-08,0.0010656260419636,-0.0345098823308944,0.0,0.0,0.0,-0.0115249585360288,60.0,-16.50135612487793,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,9.986164513975382e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12921142578125,0.0,0.0,0.0001051591025316,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817321777344,0.0,0.0,7.767017086734995e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15887451171875,0.0,0.0,0.0001051591243594,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742248535156,0.0,0.0,0.0004988295258954,288.8852844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7760314941406,264.8500061035156,287.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349587213440373e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.468730926513672,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,9.986164513975382e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12921142578125,0.0,0.0,0.0001051591025316,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817321777344,0.0,0.0,7.767017086734995e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15887451171875,0.0,0.0,0.0001051591243594,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742248535156,0.0,0.0,0.0004988295258954,288.8852844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7760314941406,264.8500061035156,287.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349587213440373e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.468730926513672,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.117431640625,0.0,0.0,0.0001049924248945,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466979980469,0.0,0.0,0.0001049924539984,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,0.0004980388912372,288.873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.77740478515625,264.8500061035156,287.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623153066262,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.434738159179688,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.117431640625,0.0,0.0,0.0001049924248945,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466979980469,0.0,0.0,0.0001049924539984,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,0.0004980388912372,288.873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.77740478515625,264.8500061035156,287.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623153066262,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.434738159179688,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529235839844,0.0,0.0,9.954386769095436e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,0.000104824466689,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,7.742300658719614e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.134521484375,0.0,0.0,0.0001048244885168,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,0.0004972421447746,288.8608703613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7787780761719,264.8500061035156,287.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953645267543834e-08,0.0010606161085888,-0.0329770669341087,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.40006446838379,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529235839844,0.0,0.0,9.954386769095436e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,0.000104824466689,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,7.742300658719614e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.134521484375,0.0,0.0,0.0001048244885168,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,0.0004972421447746,288.8608703613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7787780761719,264.8500061035156,287.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953645267543834e-08,0.0010606161085888,-0.0329770669341087,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.40006446838379,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,9.946482168743388e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997314453125,0.0,0.0,0.0001047412224579,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,7.736152474535629e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1284484863281,0.0,0.0,0.0001047412515617,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.000496847264003,288.8547668457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7794494628906,264.8500061035156,287.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855150721691189e-08,0.0010597738437354,-0.0327193737030029,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.382719039916992,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405334472656,0.0,0.0,9.93873763945885e-05,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938720703125,0.0,0.0,0.000104659673525,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14434814453125,0.0,0.0,7.730129436822608e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,0.0001046596953528,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371154785156,0.0,0.0,0.0004964604158885,288.84869384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7801208496094,264.8500061035156,287.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758659906353388e-08,0.0010589488083496,-0.032466921955347,0.0,0.0,0.0,-0.0111378291621804,60.0,-16.36552619934082,-0.0,-7.64574110689864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08209228515625,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,0.000495710177347,288.8365173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7814025878906,264.8500061035156,287.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.331714630126953,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08209228515625,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,0.000495710177347,288.8365173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7814025878906,264.8500061035156,287.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.331714630126953,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158142089844,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703430175781,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195068359375,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,0.0004950069705955,288.8243713378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7826843261719,264.8500061035156,287.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.299306869506836,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158142089844,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703430175781,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195068359375,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,0.0004950069705955,288.8243713378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7826843261719,264.8500061035156,287.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.299306869506836,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860290527344,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,0.0004943460808135,288.812255859375,294.1499938964844,264.8500061035156,263.4564819335937,264.783935546875,264.8500061035156,287.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.26814842224121,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860290527344,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,0.0004943460808135,288.812255859375,294.1499938964844,264.8500061035156,263.4564819335937,264.783935546875,264.8500061035156,287.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.26814842224121,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911865234375,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469055175781,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09478759765625,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879211425781,0.0,0.0,0.0004937341436743,288.8001403808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7851867675781,264.8500061035156,287.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.23876953125,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911865234375,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469055175781,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09478759765625,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879211425781,0.0,0.0,0.0004937341436743,288.8001403808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7851867675781,264.8500061035156,287.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.23876953125,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,9.878265700535847e-05,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,0.0001040228962665,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,0.0004934397293254,288.7940979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7857666015625,264.8500061035156,287.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.224519729614258,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07568359375,0.0,0.0,0.0004931548610329,288.7880554199219,294.1499938964844,264.8500061035156,263.4564819335937,264.786376953125,264.8500061035156,287.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.21059799194336,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,0.0001038470509229,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700988769531,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,0.0004926057299599,288.7759704589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7875671386719,264.8500061035156,287.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.183515548706055,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,0.0001038470509229,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700988769531,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,0.0004926057299599,288.7759704589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7875671386719,264.8500061035156,287.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.183515548706055,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543518066406,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512084960937,0.0,0.0,0.000492088322062,288.763916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7887268066406,264.8500061035156,287.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.15745735168457,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543518066406,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512084960937,0.0,0.0,0.000492088322062,288.763916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7887268066406,264.8500061035156,287.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.15745735168457,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000915527344,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,0.0004916038014926,288.7518615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.78985595703125,264.8500061035156,287.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.13254737854004,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421142578125,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000915527344,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455017089844,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,0.0004916038014926,288.7518615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.78985595703125,264.8500061035156,287.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.13254737854004,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,9.832579962676392e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884033203125,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01373291015625,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268249511719,0.0,0.0,0.0004911576397716,288.7398376464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7909545898437,264.8500061035156,287.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.0290056932717561,0.0,0.0,0.0,-0.010482114739716,60.0,-16.108802795410156,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,9.832579962676392e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884033203125,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01373291015625,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268249511719,0.0,0.0,0.0004911576397716,288.7398376464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7909545898437,264.8500061035156,287.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.0290056932717561,0.0,0.0,0.0,-0.010482114739716,60.0,-16.108802795410156,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825439453125,0.0,0.0,0.0001034972519846,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.027099609375,0.0,0.0,7.644273136975244e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207214355469,0.0,0.0,0.0004909464041702,288.7338256835937,294.1499938964844,264.8500061035156,263.4564819335937,264.79150390625,264.8500061035156,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383276543597276e-08,0.001047188299708,-0.0288677848875522,0.0,0.0,0.0,-0.0104559930041432,60.0,-16.097379684448242,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,9.82436104095541e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0001034552551573,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,0.0004907471011392,288.7278137207031,294.1499938964844,264.8500061035156,263.4564819335937,264.79205322265625,264.8500061035156,287.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.086315155029297,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0004903752123937,288.7157897949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7931213378906,264.8500061035156,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.065048217773438,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0004903752123937,288.7157897949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7931213378906,264.8500061035156,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.065048217773438,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932556152344,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97772216796875,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,0.000490041624289,288.7037658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7941589355469,264.8500061035156,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.04505729675293,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
