time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932556152344,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97772216796875,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903259277344,0.0,0.0,0.000490041624289,288.7037658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7941589355469,264.8500061035156,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.04505729675293,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,0.0004897444159723,288.6917724609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7951965332031,264.8500061035156,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.026273727416992,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,0.0004897444159723,288.6917724609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7951965332031,264.8500061035156,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.026273727416992,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689025878906,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300537109375,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660339355469,0.0,0.0,0.0004894845187664,288.6797790527344,294.1499938964844,264.8500061035156,263.4564819335937,264.79620361328125,264.8500061035156,287.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.008766174316406,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689025878906,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300537109375,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660339355469,0.0,0.0,0.0004894845187664,288.6797790527344,294.1499938964844,264.8500061035156,263.4564819335937,264.79620361328125,264.8500061035156,287.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.008766174316406,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628295898437,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,7.619658572366461e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,0.0004893656005151,288.6737976074219,294.1499938964844,264.8500061035156,263.4564819335937,264.79669189453125,264.8500061035156,287.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967957814566e-08,0.0010438165627419,-0.0278357397764921,0.0,0.0,0.0,-0.0102605177089571,60.0,-16.000383377075195,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95672607421875,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183654785156,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598693847656,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,0.000103141501313,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,0.0004892587894573,288.66778564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.79718017578125,264.8500061035156,287.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.09623288224725e-08,0.0010435887379571,-0.0277660135179758,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.992420196533203,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,0.0004890648415312,288.65582275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.977152824401855,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,0.0004890648415312,288.65582275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,287.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.977152824401855,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8950500488281,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354858398437,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,0.0004889009869657,288.64385986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7991027832031,264.8500061035156,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.962904930114746,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8950500488281,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354858398437,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,0.0004889009869657,288.64385986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7991027832031,264.8500061035156,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.962904930114746,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833923339844,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90594482421875,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175720214844,0.0,0.0,0.0004887644317932,288.6318664550781,294.1499938964844,264.8500061035156,263.4564819335937,264.800048828125,264.8500061035156,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.94957447052002,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833923339844,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90594482421875,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175720214844,0.0,0.0,0.0004887644317932,288.6318664550781,294.1499938964844,264.8500061035156,263.4564819335937,264.800048828125,264.8500061035156,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.94957447052002,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939819335937,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,0.0004886559327133,288.6199035644531,294.1499938964844,264.8500061035156,263.4564819335937,264.80096435546875,264.8500061035156,287.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.937235832214355,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939819335937,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,0.0004886559327133,288.6199035644531,294.1499938964844,264.8500061035156,263.4564819335937,264.80096435546875,264.8500061035156,287.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.937235832214355,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.902099609375,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.905029296875,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88800048828125,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,0.0004886098904535,288.6139221191406,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,287.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.931365966796877,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960266113281,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934020996094,0.0,0.0,0.0004885701928287,288.6079406738281,294.1499938964844,264.8500061035156,263.4564819335937,264.8018493652344,264.8500061035156,287.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.925705909729004,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484191894531,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700866699219,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.0004885079688392,288.5959777832031,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.914938926696776,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484191894531,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700866699219,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.0004885079688392,288.5959777832031,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.914938926696776,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8717956542969,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8367614746094,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746337890625,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.858154296875,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.050000000745058,0.0004884640802629,288.58404541015625,291.1499938964844,264.8500061035156,263.4564819335937,264.8036193847656,264.8500061035156,287.1763610839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.904850006103516,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8717956542969,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8367614746094,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746337890625,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.858154296875,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.050000000745058,0.0004884640802629,288.58404541015625,291.1499938964844,264.8500061035156,263.4564819335937,264.8036193847656,264.8500061035156,287.1763610839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.904850006103516,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71197509765625,0.6412228345870972,0.050000000745058,0.0408188328146934,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.6412228345870972,0.050000000745058,0.0429841950535774,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71258544921875,0.6412228345870972,0.050000000745058,0.0317479819059371,290.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70916748046875,0.6412228345870972,0.050000000745058,0.0429841950535774,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7114562988281,0.6412228345870972,0.050000000745058,0.2038985192775726,287.50665283203125,291.1499938964844,264.8503112792969,263.4566955566406,283.9063720703125,286.6733703613281,287.0372009277344,1.0,0.1097030863165855,0.1503882110118866,0.1503882110118866,1.0,1.0,-0.4348827302455902,0.0094723654910922,0.4254103600978851,-0.0663304477930069,0.0,0.0,0.0,10.204544067382812,60.0,-195.8245849609375,-0.0,12.271098136901855,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.6376985311508179,0.050000000745058,0.0452134162187576,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.6376985311508179,0.050000000745058,0.047611903399229,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.6376985311508179,0.050000000745058,0.0351659879088401,290.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108642578125,0.6376985311508179,0.050000000745058,0.047611903399229,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.6376985311508179,0.050000000745058,0.225850373506546,286.9657592773437,291.1499938964844,264.8511962890625,263.4573059082031,286.6795654296875,291.0414123535156,286.890869140625,1.0,0.1210760101675987,0.3007764220237732,0.3007764220237732,1.0,1.0,-0.4817573428153991,0.0448775887489318,0.4368797540664673,-0.0365655943751335,0.0,0.0,0.0,12.531981468200684,60.0,-116.17959594726562,-0.0,16.669010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622131347656,0.5870821475982666,0.050000000745058,0.0455944649875164,290.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622131347656,0.5870821475982666,0.050000000745058,0.0480131693184375,290.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622131347656,0.5870821475982666,0.050000000745058,0.0354623645544052,290.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622131347656,0.5870821475982666,0.050000000745058,0.0480131693184375,291.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622131347656,0.5870821475982666,0.050000000745058,0.2277538031339645,286.85650634765625,291.1499938964844,264.85369873046875,263.4590148925781,284.2304382324219,291.1649780273437,286.7945251464844,1.0,0.1364941596984863,0.533886194229126,0.533886194229126,1.0,1.0,-0.4858212172985077,0.1416042596101761,0.3442169725894928,0.059395246207714,0.0,0.0,0.0,18.3835563659668,60.0,-433.5959167480469,-0.0,21.72296714782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.5749824643135071,0.050000000745058,0.0456581003963947,290.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.5749824643135071,0.050000000745058,0.048080176115036,290.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.5749824643135071,0.050000000745058,0.048080176115036,291.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7826232910156,291.1499938964844,264.85467529296875,263.4596862792969,282.9482116699219,291.1618347167969,286.6294860839844,1.0,0.1405555307865142,0.6015528440475464,0.6015528440475464,1.0,1.0,-0.4864992499351501,0.1623713821172714,0.3241278529167175,0.0800167471170425,0.0,0.0,0.0,20.07529258728028,60.0,-766.2562255859375,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890686035156,0.5524856448173523,0.050000000745058,0.0457951687276363,290.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890686035156,0.5524856448173523,0.050000000745058,0.0482245162129402,290.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890686035156,0.5524856448173523,0.050000000745058,0.0356184653937816,290.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890686035156,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890686035156,0.5524856448173523,0.050000000745058,0.2287563532590866,286.33990478515625,291.1499938964844,264.85723876953125,263.4614562988281,281.370361328125,291.1540832519531,286.0302124023437,1.0,0.148948386311531,0.7519410252571106,0.7519410252571106,1.0,1.0,-0.4879597723484039,0.185141384601593,0.3028183877468109,0.1025190651416778,0.0,0.0,0.0,23.742897033691406,60.0,-1332.402099609375,-0.0,26.31094741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358046847593124e-20,1.235871650846012e-20,-6.6961545819263925e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4709167480469,297.1499938964844,293.1499938964844,0.0010744867613539,-97.60359191894533,287.23468017578125,0.5351332426071167,0.050000000745058,0.0459260381758213,290.4680480957031,297.1499938964844,293.1499938964844,0.0008865986601449,-84.80862426757812,286.9245910644531,0.5351332426071167,0.050000000745058,0.0483623296022415,290.27252197265625,297.1499938964844,293.1499938964844,0.0009354125941172,-66.08812713623047,286.97900390625,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2633972167969,297.1499938964844,293.1499938964844,0.0011461558751761,-109.63687133789062,287.32305908203125,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1459350585937,297.1499938964844,293.1499938964844,0.0007583057158626,-344.0824584960937,286.8028259277344,0.5351332426071167,0.050000000745058,0.2294100672006607,285.86676025390625,291.1499938964844,264.8603210449219,263.4635925292969,281.0307006835937,291.1471862792969,286.00885009765625,1.0,0.156506672501564,0.8010001182556152,0.8010001182556152,1.0,1.0,-0.4893542528152466,0.1889674812555313,0.3003867864608764,0.1061228811740875,0.0,0.0,1.0,27.244768142700195,60.0,914.4094848632812,-6873.9912109375,29.33759117126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6164855957031,308.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,3608.400390625,18000.0,0.0,0.0,0.0122320316731929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525700449943542,0.5525727272033691,-2.6702646209741943e-06,0.0,1.2413956937962212e-05,0.0,0.0,19.647340774536133,0.0,0.0,0.0,0.3402712047100067,4.0,0.0,1.0
713220,290.49298095703125,297.1499938964844,293.1499938964844,0.0020887902937829,-176.11422729492188,290.8260192871094,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.0019379263976588,-172.06727600097656,290.5843811035156,0.5115105509757996,0.050000000745058,0.0486135967075824,290.29296875,297.1499938964844,293.1499938964844,0.0020474465563893,-134.26791381835938,290.7384033203125,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2778625488281,297.1499938964844,293.1499938964844,0.0022562032099813,-200.30780029296875,291.05767822265625,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579895019531,297.1499938964844,293.1499938964844,0.0015630626585334,-658.3427734375,290.0710754394531,0.5115105509757996,0.050000000745058,0.2306019812822342,287.95562744140625,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.1548156738281,288.4511108398437,1.0,0.1693342328071594,0.899118185043335,0.899118185043335,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293885588646,0.0,0.0,1.0,33.62905502319336,60.0,2436.113525390625,-7119.654296875,34.89996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1318664550781,307.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,12340.162109375,18000.0,0.0,0.0,0.0484782829880714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1297727823257446,1.1297833919525146,-1.054156746249646e-05,0.0,4.919929779134691e-05,0.0,0.0,160.34011840820312,0.0,0.0,0.0,0.6268255114555359,4.0,0.0,1.0
713280,290.49298095703125,297.1499938964844,293.1499938964844,0.0020887902937829,-176.11422729492188,290.8260192871094,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.0019379263976588,-172.06727600097656,290.5843811035156,0.5115105509757996,0.050000000745058,0.0486135967075824,290.29296875,297.1499938964844,293.1499938964844,0.0020474465563893,-134.26791381835938,290.7384033203125,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2778625488281,297.1499938964844,293.1499938964844,0.0022562032099813,-200.30780029296875,291.05767822265625,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579895019531,297.1499938964844,293.1499938964844,0.0015630626585334,-658.3427734375,290.0710754394531,0.5115105509757996,0.050000000745058,0.2306019812822342,287.95562744140625,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.1548156738281,288.4511108398437,1.0,0.1693342328071594,0.899118185043335,0.899118185043335,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293885588646,0.0,0.0,1.0,33.62905502319336,60.0,2436.113525390625,-7119.654296875,34.89996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1318664550781,307.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,12340.162109375,18000.0,0.0,0.0,0.0484782829880714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1297727823257446,1.1297833919525146,-1.054156746249646e-05,0.0,4.919929779134691e-05,0.0,0.0,160.34011840820312,0.0,0.0,0.0,0.6268255114555359,4.0,0.0,1.0
713340,290.5401611328125,297.1499938964844,293.1499938964844,0.0028866999782621,-232.03155517578125,293.3673400878906,0.4969706535339355,0.050000000745058,0.0463684238493442,290.5177307128906,297.1499938964844,293.1499938964844,0.0027818910311907,-235.52940368652344,293.2057189941406,0.4969706535339355,0.050000000745058,0.0488281846046447,290.3343811035156,297.1499938964844,293.1499938964844,0.0029379455372691,-183.6458740234375,293.4198608398437,0.4969706535339355,0.050000000745058,0.0360643304884433,290.3146057128906,297.1499938964844,293.1499938964844,0.0031505497172474,-266.42852783203125,293.7229919433594,0.4969706535339355,0.050000000745058,0.0488281846046447,291.1911926269531,297.1499938964844,293.1499938964844,0.0021710144355893,-872.5071411132812,292.37908935546875,0.4969706535339355,0.050000000745058,0.2316198796033859,289.4372253417969,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861572265625,289.7096252441406,1.0,0.1794992387294769,0.9972363114356996,0.9972363114356996,1.0,1.0,-0.4940683245658874,0.195428118109703,0.2986402213573456,0.111749418079853,0.0,0.0,1.0,39.08071899414063,60.0,1891.572998046875,-6843.37451171875,39.69475173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47320556640625,306.2110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,16275.5458984375,19080.0,0.0,0.0,0.0847217738628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2975704669952393,1.2975844144821167,-1.3904893421567976e-05,0.0,8.598182466812432e-05,0.0,0.0,242.9115600585937,0.0,0.0,0.0,0.7262631058692932,4.0,0.0,1.0
713400,290.5401611328125,297.1499938964844,293.1499938964844,0.0028866999782621,-232.03155517578125,293.3673400878906,0.4969706535339355,0.050000000745058,0.0463684238493442,290.5177307128906,297.1499938964844,293.1499938964844,0.0027818910311907,-235.52940368652344,293.2057189941406,0.4969706535339355,0.050000000745058,0.0488281846046447,290.3343811035156,297.1499938964844,293.1499938964844,0.0029379455372691,-183.6458740234375,293.4198608398437,0.4969706535339355,0.050000000745058,0.0360643304884433,290.3146057128906,297.1499938964844,293.1499938964844,0.0031505497172474,-266.42852783203125,293.7229919433594,0.4969706535339355,0.050000000745058,0.0488281846046447,291.1911926269531,297.1499938964844,293.1499938964844,0.0021710144355893,-872.5071411132812,292.37908935546875,0.4969706535339355,0.050000000745058,0.2316198796033859,289.4372253417969,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861572265625,289.7096252441406,1.0,0.1794992387294769,0.9972363114356996,0.9972363114356996,1.0,1.0,-0.4940683245658874,0.195428118109703,0.2986402213573456,0.111749418079853,0.0,0.0,1.0,39.08071899414063,60.0,1891.572998046875,-6843.37451171875,39.69475173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47320556640625,306.2110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,16275.5458984375,19080.0,0.0,0.0,0.0847217738628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2975704669952393,1.2975844144821167,-1.3904893421567976e-05,0.0,8.598182466812432e-05,0.0,0.0,242.9115600585937,0.0,0.0,0.0,0.7262631058692932,4.0,0.0,1.0
713460,290.5927734375,297.1499938964844,293.1499938964844,0.0035971978213638,-278.6208801269531,295.19891357421875,0.4871205389499664,0.050000000745058,0.046537160873413,290.55450439453125,297.1499938964844,293.1499938964844,0.0035393571015447,-288.8096618652344,295.1101989746094,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037330496124923,-224.6322479248047,295.36407470703125,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3584899902344,297.1499938964844,293.1499938964844,0.0039568128995597,-321.6368408203125,295.6600952148437,0.4871205389499664,0.050000000745058,0.0490058735013008,291.23101806640625,297.1499938964844,293.1499938964844,0.0027030543424189,-1050.0057373046875,294.011474609375,0.4871205389499664,0.050000000745058,0.2324627637863159,290.4087219238281,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,291.2254638671875,290.6182861328125,1.0,0.1874650418758392,0.997589945793152,0.997589945793152,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.5943489074707,48.0,1387.7353515625,-6665.60400390625,43.69599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5641784667969,305.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18401.791015625,19080.0,0.0,0.0,0.1185707822442054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797272443771362,1.379742980003357,-1.5721436284366064e-05,0.0,0.0001203342762892,0.0,0.0,292.0354309082031,0.0,0.0,0.0,0.7543209791183472,4.0,0.0,1.0
713520,290.5927734375,297.1499938964844,293.1499938964844,0.0035971978213638,-278.6208801269531,295.19891357421875,0.4871205389499664,0.050000000745058,0.046537160873413,290.55450439453125,297.1499938964844,293.1499938964844,0.0035393571015447,-288.8096618652344,295.1101989746094,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037330496124923,-224.6322479248047,295.36407470703125,0.4871205389499664,0.050000000745058,0.0361955687403678,290.3584899902344,297.1499938964844,293.1499938964844,0.0039568128995597,-321.6368408203125,295.6600952148437,0.4871205389499664,0.050000000745058,0.0490058735013008,291.23101806640625,297.1499938964844,293.1499938964844,0.0027030543424189,-1050.0057373046875,294.011474609375,0.4871205389499664,0.050000000745058,0.2324627637863159,290.4087219238281,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,291.2254638671875,290.6182861328125,1.0,0.1874650418758392,0.997589945793152,0.997589945793152,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.5943489074707,48.0,1387.7353515625,-6665.60400390625,43.69599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5641784667969,305.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18401.791015625,19080.0,0.0,0.0,0.1185707822442054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797272443771362,1.379742980003357,-1.5721436284366064e-05,0.0,0.0001203342762892,0.0,0.0,292.0354309082031,0.0,0.0,0.0,0.7543209791183472,4.0,0.0,1.0
713580,290.64501953125,297.1499938964844,293.1499938964844,0.0042258240282535,-316.3109741210937,296.6598205566406,0.4848134517669678,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042165885679423,-332.4050598144531,296.6379089355469,0.4848134517669678,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044418238103389,-257.7618713378906,296.91510009765625,0.4848134517669678,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046863202005624,-366.6463317871094,297.2120056152344,0.4848134517669678,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031580007635056,-1191.9161376953125,295.3046569824219,0.4848134517669678,0.050000000745058,0.2326735407114029,291.1759338378906,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665710449219,291.3446350097656,1.0,0.1889128684997558,0.9979435801506042,0.9979435801506042,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831536293029,0.0,0.0,0.9825204014778136,44.72201919555664,36.0,1037.28759765625,-6602.79638671875,44.70011138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29376220703125,305.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18944.533203125,19080.0,0.0,0.0,0.1483485251665115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968584537506104,1.3968745470046997,-1.6133020835695788e-05,0.0,0.0001505549007561,0.0,0.0,303.28662109375,0.0,0.0,0.0,0.7625997066497803,4.0,0.0,1.0
713640,290.64501953125,297.1499938964844,293.1499938964844,0.0042258240282535,-316.3109741210937,296.6598205566406,0.4848134517669678,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042165885679423,-332.4050598144531,296.6379089355469,0.4848134517669678,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044418238103389,-257.7618713378906,296.91510009765625,0.4848134517669678,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046863202005624,-366.6463317871094,297.2120056152344,0.4848134517669678,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031580007635056,-1191.9161376953125,295.3046569824219,0.4848134517669678,0.050000000745058,0.2326735407114029,291.1759338378906,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665710449219,291.3446350097656,1.0,0.1889128684997558,0.9979435801506042,0.9979435801506042,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831536293029,0.0,0.0,0.9825204014778136,44.72201919555664,36.0,1037.28759765625,-6602.79638671875,44.70011138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29376220703125,305.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18944.533203125,19080.0,0.0,0.0,0.1483485251665115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968584537506104,1.3968745470046997,-1.6133020835695788e-05,0.0,0.0001505549007561,0.0,0.0,303.28662109375,0.0,0.0,0.0,0.7625997066497803,4.0,0.0,1.0
