time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.67010498046875,297.1499938964844,293.1499938964844,0.0045166341587901,-332.5466003417969,297.2906494140625,0.4860308468341827,0.050000000745058,0.0465570092201232,290.6087341308594,297.1499938964844,293.1499938964844,0.0045324014499783,-351.3164978027344,297.2999572753906,0.4860308468341827,0.050000000745058,0.0490267723798751,290.4560241699219,297.1499938964844,293.1499938964844,0.004771564155817,-271.9881286621094,297.5838928222656,0.4860308468341827,0.050000000745058,0.036211010068655,290.42462158203125,297.1499938964844,293.1499938964844,0.0050302357412874,-386.1435241699219,297.8844909667969,0.4860308468341827,0.050000000745058,0.0490267723798751,291.2922668457031,297.1499938964844,293.1499938964844,0.0033620302565395,-1252.44677734375,295.86016845703125,0.4860308468341827,0.050000000745058,0.2325619012117386,291.50445556640625,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.28680419921875,291.6584777832031,1.0,0.1877219229936599,0.9981204271316528,0.9981204271316528,1.0,1.0,-0.4960783123970032,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.9258548617362976,44.12324142456055,36.0,913.79345703125,-6603.70458984375,44.166805267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3565673828125,305.2095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,19540.638671875,20160.0,0.0,0.0,0.1613896787166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751319646835327,1.375147819519043,-1.5902111044852063e-05,0.0,0.0001637899986235,0.0,0.0,292.6824645996094,0.0,0.0,0.0,0.766444742679596,4.0,0.0,1.0
713760,290.6941223144531,297.1499938964844,293.1499938964844,0.0047958283685147,-347.39892578125,297.8705139160156,0.4885525107383728,0.050000000745058,0.0465113520622253,290.625732421875,297.1499938964844,293.1499938964844,0.0048369201831519,-368.6614074707031,297.9092102050781,0.4885525107383728,0.050000000745058,0.0489786900579929,290.4798583984375,297.1499938964844,293.1499938964844,0.0050899405032396,-284.995361328125,298.1982727050781,0.4885525107383728,0.050000000745058,0.0361754931509494,290.4454040527344,297.1499938964844,293.1499938964844,0.0053644147701561,-404.0181274414063,298.5034484863281,0.4885525107383728,0.050000000745058,0.0489786900579929,291.3118591308594,297.1499938964844,293.1499938964844,0.0035535343922674,-1307.4195556640625,296.3689270019531,0.4885525107383728,0.050000000745058,0.2323338240385055,291.80517578125,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,291.3065795898437,291.9472045898437,1.0,0.1854444593191146,0.9983444809913636,0.9983444809913636,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8519675135612488,42.90068435668945,25.0,817.7235717773438,-6622.5791015625,43.07941818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5292358398437,305.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,21195.8125,20160.0,0.0,0.0,0.1730942726135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33805513381958,1.3380707502365112,-1.566555874887854e-05,0.0,0.0001756686833687,0.0,0.0,277.03204345703125,0.0,0.0,0.0,0.7354273200035095,4.0,0.0,1.0
713820,290.7385559082031,297.1499938964844,293.1499938964844,0.00533018540591,-373.99114990234375,298.90509033203125,0.496823638677597,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054233237169682,-399.76995849609375,298.9975280761719,0.496823638677597,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057052881456911,-308.2705383300781,299.2945861816406,0.496823638677597,0.050000000745058,0.0360661521553993,290.4842529296875,297.1499938964844,293.1499938964844,0.0060160076245665,-436.1060791015625,299.61016845703125,0.496823638677597,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039072856307029,-1404.765869140625,297.2707824707031,0.496823638677597,0.050000000745058,0.2316315919160843,292.3334045410156,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.44879150390625,1.0,0.1784835159778595,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.6577973961830139,39.13737106323242,25.0,641.751708984375,-6560.5234375,39.745094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15789794921875,305.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24222.74609375,20160.0,0.0,0.0,0.1921509951353073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177249908447266,1.017736792564392,-1.1767631804104894e-05,0.0,0.0001950088335433,0.0,0.0,146.85142517089844,0.0,0.0,0.0,0.5887792706489563,4.0,0.0,1.0
713880,290.7385559082031,297.1499938964844,293.1499938964844,0.00533018540591,-373.99114990234375,298.90509033203125,0.496823638677597,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054233237169682,-399.76995849609375,298.9975280761719,0.496823638677597,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057052881456911,-308.2705383300781,299.2945861816406,0.496823638677597,0.050000000745058,0.0360661521553993,290.4842529296875,297.1499938964844,293.1499938964844,0.0060160076245665,-436.1060791015625,299.61016845703125,0.496823638677597,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039072856307029,-1404.765869140625,297.2707824707031,0.496823638677597,0.050000000745058,0.2316315919160843,292.3334045410156,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.44879150390625,1.0,0.1784835159778595,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.6577973961830139,39.13737106323242,25.0,641.751708984375,-6560.5234375,39.745094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15789794921875,305.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24222.74609375,20160.0,0.0,0.0,0.1921509951353073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177249908447266,1.017736792564392,-1.1767631804104894e-05,0.0,0.0001950088335433,0.0,0.0,146.85142517089844,0.0,0.0,0.0,0.5887792706489563,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.0058851763606071,-401.1300964355469,299.7834167480469,0.5043281316757202,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060346866957843,-431.1874694824219,299.9247436523437,0.5043281316757202,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063516744412481,-331.8263244628906,300.2301025390625,0.5043281316757202,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067097581923007,-468.8218383789063,300.5594177246094,0.5043281316757202,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042571104131639,-1503.053466796875,298.0145874023437,0.5043281316757202,0.050000000745058,0.2310709208250045,292.7098083496094,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7650756835937,1.0,0.1731003373861313,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.422246366739273,36.13200378417969,25.0,323.7554626464844,-6033.64697265625,37.09638595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1353759765625,305.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24447.59765625,19080.0,0.0,0.0,0.2045082747936248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962324500083923,0.4962394833564758,-7.026596449577482e-06,0.0,0.0002075499069178,0.0,0.0,36.045021057128906,0.0,0.0,0.0,0.3771931529045105,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.0058851763606071,-401.1300964355469,299.7834167480469,0.5043281316757202,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060346866957843,-431.1874694824219,299.9247436523437,0.5043281316757202,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063516744412481,-331.8263244628906,300.2301025390625,0.5043281316757202,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067097581923007,-468.8218383789063,300.5594177246094,0.5043281316757202,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042571104131639,-1503.053466796875,298.0145874023437,0.5043281316757202,0.050000000745058,0.2310709208250045,292.7098083496094,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7650756835937,1.0,0.1731003373861313,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.422246366739273,36.13200378417969,25.0,323.7554626464844,-6033.64697265625,37.09638595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1353759765625,305.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24447.59765625,19080.0,0.0,0.0,0.2045082747936248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962324500083923,0.4962394833564758,-7.026596449577482e-06,0.0,0.0002075499069178,0.0,0.0,36.045021057128906,0.0,0.0,0.0,0.3771931529045105,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065982779487967,-440.3719482421875,300.47784423828125,0.5107659101486206,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068173874169588,-475.4400024414063,300.6685485839844,0.5107659101486206,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071896533481776,-365.2803649902344,300.9901123046875,0.5107659101486206,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076243327930569,-515.6940307617188,301.34423828125,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046833925880491,-1645.3551025390625,298.5262451171875,0.5107659101486206,0.050000000745058,0.230647787451744,292.71502685546875,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6375732421875,1.0,0.1688000559806823,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2073589414358139,33.86319732666016,25.0,-338.40313720703125,-4816.34130859375,35.10511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4872436523437,303.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,20716.6015625,19080.0,0.0,0.0,0.2084708511829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194236010313034,0.1942410171031952,-4.997689302399522e-06,0.0,0.0002115714160026,0.0,0.0,9.06536102294922,0.0,0.0,0.0,0.3008492588996887,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065982779487967,-440.3719482421875,300.47784423828125,0.5107659101486206,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068173874169588,-475.4400024414063,300.6685485839844,0.5107659101486206,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071896533481776,-365.2803649902344,300.9901123046875,0.5107659101486206,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076243327930569,-515.6940307617188,301.34423828125,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046833925880491,-1645.3551025390625,298.5262451171875,0.5107659101486206,0.050000000745058,0.230647787451744,292.71502685546875,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6375732421875,1.0,0.1688000559806823,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2073589414358139,33.86319732666016,25.0,-338.40313720703125,-4816.34130859375,35.10511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4872436523437,303.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,20716.6015625,19080.0,0.0,0.0,0.2084708511829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194236010313034,0.1942410171031952,-4.997689302399522e-06,0.0,0.0002115714160026,0.0,0.0,9.06536102294922,0.0,0.0,0.0,0.3008492588996887,4.0,0.0,1.0
714180,290.8415832519531,297.1499938964844,293.1499938964844,0.0076301568187773,-500.578125,301.02490234375,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079510910436511,-542.2450561523438,301.2725524902344,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084216492250561,-415.9936828613281,301.62432861328125,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.0089945364743471,-586.9802856445312,302.02117919921875,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052649173885583,-1866.304931640625,298.7972106933594,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2041015625,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0361022949219,1.0,0.165358155965805,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503165602684,0.0,0.0,0.0964177846908569,32.09195709228516,25.0,-876.440185546875,-4056.963623046875,33.555519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1658020019531,302.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,19487.416015625,19080.0,0.0,0.0,0.2030675411224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089177802205085,0.1089223399758338,-4.560768047667807e-06,0.0,0.0002060877304757,0.0,0.0,4.552546977996826,0.0,0.0,0.0,0.2806108295917511,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.0076301568187773,-500.578125,301.02490234375,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079510910436511,-542.2450561523438,301.2725524902344,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084216492250561,-415.9936828613281,301.62432861328125,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.0089945364743471,-586.9802856445312,302.02117919921875,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052649173885583,-1866.304931640625,298.7972106933594,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2041015625,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0361022949219,1.0,0.165358155965805,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503165602684,0.0,0.0,0.0964177846908569,32.09195709228516,25.0,-876.440185546875,-4056.963623046875,33.555519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1658020019531,302.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,19487.416015625,19080.0,0.0,0.0,0.2030675411224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089177802205085,0.1089223399758338,-4.560768047667807e-06,0.0,0.0002060877304757,0.0,0.0,4.552546977996826,0.0,0.0,0.0,0.2806108295917511,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082465521991252,-534.2322998046875,301.2985534667969,0.5188809037208557,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086349109187722,-579.48974609375,301.57696533203125,0.5188809037208557,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091728819534182,-444.2449340820313,301.9461975097656,0.5188809037208557,0.050000000745058,0.035840131342411,290.5893859863281,297.1499938964844,293.1499938964844,0.0098436642438173,-626.704345703125,302.3681945800781,0.5188809037208557,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055932914838194,-1990.7672119140625,298.9132995605469,0.5188809037208557,0.050000000745058,0.2301799952983856,291.8719482421875,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.712646484375,1.0,0.1639003008604049,1.0,1.0,0.9995772242546082,1.0,-0.490997165441513,0.1947047114372253,0.2962924540042877,0.1100929901003837,0.0,0.0,0.0815699845552444,31.35372543334961,25.0,-918.1034545898438,-4009.912353515625,32.91095352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0872497558594,302.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19263.94140625,18000.0,0.0,0.0,0.1969058066606521,0.0,0.0,0.0,0.0,1.0,0.0005246652290225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973913520574569,0.0980231240391731,-0.0006317752995528,0.0,0.0001998343650484,0.0,0.0,4.028704643249512,0.0,0.0,0.0,0.26278817653656,4.0,0.0,1.0
714360,290.8663635253906,297.1499938964844,293.1499938964844,0.0089029073715209,-567.0278930664062,301.59454345703125,0.5212027430534363,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.009370943531394,-615.8251342773438,301.9038391113281,0.5212027430534363,0.050000000745058,0.0484988614916801,290.6601867675781,297.1499938964844,293.1499938964844,0.009987779892981,-471.7685546875,302.2895812988281,0.5212027430534363,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107770534232258,-665.4252319335938,302.7367858886719,0.5212027430534363,0.050000000745058,0.0484988614916801,291.45867919921875,297.1499938964844,293.1499938964844,0.0059263310395181,-2112.167236328125,299.05389404296875,0.5212027430534363,0.050000000745058,0.2300577163696289,291.5712890625,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559020996094,291.4347229003906,1.0,0.162592276930809,1.0,1.0,0.9993426203727722,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424511194229,0.0,0.0,0.0838002413511276,30.697444915771484,25.0,-859.9718627929688,-4049.0673828125,32.33857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,302.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18190.0703125,18000.0,0.0,0.0,0.1887363940477371,0.0,0.0,0.0,0.0,1.0,0.0012395452940836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923810228705406,0.0953911766409874,-0.0030101526062935,0.0,0.0001915434404509,0.0,0.0,3.7023227214813232,0.0,0.0,0.0,0.2700261175632477,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103141264989972,-626.87353515625,302.2513427734375,0.5253208875656128,0.050000000745058,0.046014480292797,290.77490234375,297.1499938964844,293.1499938964844,0.010984594002366,-682.3410034179688,302.6210632324219,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6864013671875,297.1499938964844,293.1499938964844,0.011795163154602,-522.0099487304688,303.0343017578125,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.012894382700324,-736.2015380859375,303.52960205078125,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065875770524144,-2333.58740234375,299.4229736328125,0.5253208875656128,0.050000000745058,0.2298518717288971,291.12872314453125,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0531005859375,1.0,0.1603626310825348,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188287287950515,29.592021942138672,25.0,-551.8132934570312,-4405.51318359375,31.375850677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74932861328125,304.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.93359375,18000.0,0.0,0.0,0.1684039384126663,0.0,0.0,0.0,0.0,1.0,0.0007767595234327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016835495829582,0.102911353111267,-0.001227798173204,0.0,0.0001709085918264,0.0,0.0,3.970613718032837,0.0,0.0,0.0,0.2701302468776703,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103141264989972,-626.87353515625,302.2513427734375,0.5253208875656128,0.050000000745058,0.046014480292797,290.77490234375,297.1499938964844,293.1499938964844,0.010984594002366,-682.3410034179688,302.6210632324219,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6864013671875,297.1499938964844,293.1499938964844,0.011795163154602,-522.0099487304688,303.0343017578125,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.012894382700324,-736.2015380859375,303.52960205078125,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065875770524144,-2333.58740234375,299.4229736328125,0.5253208875656128,0.050000000745058,0.2298518717288971,291.12872314453125,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0531005859375,1.0,0.1603626310825348,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188287287950515,29.592021942138672,25.0,-551.8132934570312,-4405.51318359375,31.375850677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74932861328125,304.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.93359375,18000.0,0.0,0.0,0.1684039384126663,0.0,0.0,0.0,0.0,1.0,0.0007767595234327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016835495829582,0.102911353111267,-0.001227798173204,0.0,0.0001709085918264,0.0,0.0,3.970613718032837,0.0,0.0,0.0,0.2701302468776703,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118118850514292,-675.5573120117188,302.9672546386719,0.5299826860427856,0.050000000745058,0.0459708832204341,290.7938232421875,297.1499938964844,293.1499938964844,0.0127475168555974,-736.7799682617188,303.3929138183594,0.5299826860427856,0.050000000745058,0.0484095513820648,290.71258544921875,297.1499938964844,293.1499938964844,0.01379403937608,-562.8468627929688,303.8233947753906,0.5299826860427856,0.050000000745058,0.035755131393671,290.6441345214844,297.1499938964844,293.1499938964844,0.0172372441738843,-855.99560546875,304.113525390625,0.553281307220459,0.0675307065248489,0.0537289530038833,291.4966735839844,297.1499938964844,293.1499938964844,0.0072146872989833,-2512.952392578125,299.8980712890625,0.5299826860427856,0.050000000745058,0.2296340763568878,290.93603515625,291.1499938964844,265.049072265625,263.5931091308594,280.9938659667969,291.4940490722656,290.92041015625,1.0,0.1586282402276992,1.0,1.0,0.9984040856361388,1.0,-0.4962086975574493,0.1970887780189514,0.2991199195384979,0.1108131110668182,0.0,0.0,0.1628922522068023,28.476282119750977,28.0,-182.22781372070312,-4888.4765625,30.97719955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97125244140625,306.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.505859375,18000.0,0.0,0.0,0.1471473276615142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206367835402488,0.1206410080194473,-4.228634679748211e-06,0.0,0.0001493358286097,0.0,0.0,4.6900715827941895,0.0,0.0,0.0,0.2726950943470001,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118118850514292,-675.5573120117188,302.9672546386719,0.5299826860427856,0.050000000745058,0.0459708832204341,290.7938232421875,297.1499938964844,293.1499938964844,0.0127475168555974,-736.7799682617188,303.3929138183594,0.5299826860427856,0.050000000745058,0.0484095513820648,290.71258544921875,297.1499938964844,293.1499938964844,0.01379403937608,-562.8468627929688,303.8233947753906,0.5299826860427856,0.050000000745058,0.035755131393671,290.6441345214844,297.1499938964844,293.1499938964844,0.0172372441738843,-855.99560546875,304.113525390625,0.553281307220459,0.0675307065248489,0.0537289530038833,291.4966735839844,297.1499938964844,293.1499938964844,0.0072146872989833,-2512.952392578125,299.8980712890625,0.5299826860427856,0.050000000745058,0.2296340763568878,290.93603515625,291.1499938964844,265.049072265625,263.5931091308594,280.9938659667969,291.4940490722656,290.92041015625,1.0,0.1586282402276992,1.0,1.0,0.9984040856361388,1.0,-0.4962086975574493,0.1970887780189514,0.2991199195384979,0.1108131110668182,0.0,0.0,0.1628922522068023,28.476282119750977,28.0,-182.22781372070312,-4888.4765625,30.97719955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97125244140625,306.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.505859375,18000.0,0.0,0.0,0.1471473276615142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206367835402488,0.1206410080194473,-4.228634679748211e-06,0.0,0.0001493358286097,0.0,0.0,4.6900715827941895,0.0,0.0,0.0,0.2726950943470001,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.013420526869595,-715.6590576171875,303.6959533691406,0.5449616312980652,0.050000000745058,0.0458483137190341,290.8195495605469,297.1499938964844,293.1499938964844,0.013062635436654,-745.2223510742188,304.1301574707031,0.5452531576156616,0.052195481956005,0.0483427233994007,290.7616577148437,297.1499938964844,293.1499938964844,0.026347192004323,-780.8189086914062,304.1058044433594,0.6165985465049744,0.0807383805513382,0.0489468723535537,290.7156982421875,297.1499938964844,293.1499938964844,0.0567757040262222,-1598.1522216796875,304.0599060058594,0.7097446322441101,0.1166581138968467,0.1005155071616172,291.5187683105469,297.1499938964844,293.1499938964844,0.0077988770790398,-2656.630859375,300.4153747558594,0.5449616312980652,0.050000000745058,0.229021817445755,290.9038391113281,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8918762207031,1.0,0.1596506386995315,1.0,1.0,0.9979624152183532,1.0,-0.5672158598899841,0.2263589203357696,0.3408569395542145,0.1273169219493866,0.0,0.0,0.1981049180030822,25.830486297607425,31.0,-68.17681884765625,-5539.16943359375,35.28820037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5498962402344,307.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.693359375,18000.0,0.0,0.0,0.1286965757608413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390039026737213,0.1390081495046615,-4.258748958818615e-06,0.0,0.0001306106569245,0.0,0.0,5.464845657348633,0.0,0.0,0.0,0.2756565809249878,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.013420526869595,-715.6590576171875,303.6959533691406,0.5449616312980652,0.050000000745058,0.0458483137190341,290.8195495605469,297.1499938964844,293.1499938964844,0.013062635436654,-745.2223510742188,304.1301574707031,0.5452531576156616,0.052195481956005,0.0483427233994007,290.7616577148437,297.1499938964844,293.1499938964844,0.026347192004323,-780.8189086914062,304.1058044433594,0.6165985465049744,0.0807383805513382,0.0489468723535537,290.7156982421875,297.1499938964844,293.1499938964844,0.0567757040262222,-1598.1522216796875,304.0599060058594,0.7097446322441101,0.1166581138968467,0.1005155071616172,291.5187683105469,297.1499938964844,293.1499938964844,0.0077988770790398,-2656.630859375,300.4153747558594,0.5449616312980652,0.050000000745058,0.229021817445755,290.9038391113281,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8918762207031,1.0,0.1596506386995315,1.0,1.0,0.9979624152183532,1.0,-0.5672158598899841,0.2263589203357696,0.3408569395542145,0.1273169219493866,0.0,0.0,0.1981049180030822,25.830486297607425,31.0,-68.17681884765625,-5539.16943359375,35.28820037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5498962402344,307.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.693359375,18000.0,0.0,0.0,0.1286965757608413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390039026737213,0.1390081495046615,-4.258748958818615e-06,0.0,0.0001306106569245,0.0,0.0,5.464845657348633,0.0,0.0,0.0,0.2756565809249878,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0190757885575294,-858.6778564453125,304.1251525878906,0.6099591851234436,0.0692694634199142,0.0531541444361209,290.88897705078125,297.1499938964844,293.1499938964844,0.042237926274538,-1342.628173828125,304.0870361328125,0.6973066926002502,0.0973544865846633,0.0833406299352645,290.8994140625,297.1499938964844,293.1499938964844,0.05862458050251,-1205.6990966796875,304.0679016113281,0.7433245182037354,0.1134814098477363,0.0749307870864868,290.8274230957031,297.1499938964844,293.1499938964844,0.0897022634744644,-2231.523681640625,304.0357360839844,0.8250731229782104,0.1557168066501617,0.1390137821435928,291.5525207519531,297.1499938964844,293.1499938964844,0.0084100421518087,-2806.34130859375,300.8680725097656,0.5756515264511108,0.050000000745058,0.2280503809452057,290.7709045410156,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.73162841796875,1.0,0.1640807092189788,1.0,1.0,0.9975207448005676,1.0,-0.6941878199577332,0.2805358469486236,0.4136519730091095,0.155241310596466,0.0,0.0,0.2555629014968872,21.813739776611328,34.0,-195.58872985839844,-6530.50244140625,44.752838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46856689453125,307.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17866.8515625,18000.0,0.0,0.0,0.1158480495214462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675244867801666,0.1675287783145904,-4.297906798456097e-06,0.0,0.0001175710422103,0.0,0.0,6.697438716888428,0.0,0.0,0.0,0.2803902626037597,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0190757885575294,-858.6778564453125,304.1251525878906,0.6099591851234436,0.0692694634199142,0.0531541444361209,290.88897705078125,297.1499938964844,293.1499938964844,0.042237926274538,-1342.628173828125,304.0870361328125,0.6973066926002502,0.0973544865846633,0.0833406299352645,290.8994140625,297.1499938964844,293.1499938964844,0.05862458050251,-1205.6990966796875,304.0679016113281,0.7433245182037354,0.1134814098477363,0.0749307870864868,290.8274230957031,297.1499938964844,293.1499938964844,0.0897022634744644,-2231.523681640625,304.0357360839844,0.8250731229782104,0.1557168066501617,0.1390137821435928,291.5525207519531,297.1499938964844,293.1499938964844,0.0084100421518087,-2806.34130859375,300.8680725097656,0.5756515264511108,0.050000000745058,0.2280503809452057,290.7709045410156,291.1499938964844,265.093017578125,263.6231994628906,280.873046875,291.5484619140625,290.73162841796875,1.0,0.1640807092189788,1.0,1.0,0.9975207448005676,1.0,-0.6941878199577332,0.2805358469486236,0.4136519730091095,0.155241310596466,0.0,0.0,0.2555629014968872,21.813739776611328,34.0,-195.58872985839844,-6530.50244140625,44.752838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46856689453125,307.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17866.8515625,18000.0,0.0,0.0,0.1158480495214462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675244867801666,0.1675287783145904,-4.297906798456097e-06,0.0,0.0001175710422103,0.0,0.0,6.697438716888428,0.0,0.0,0.0,0.2803902626037597,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357757732272148,-1170.00732421875,304.0992431640625,0.6969359517097473,0.0891493037343025,0.0718773901462555,290.9523010253906,297.1499938964844,293.1499938964844,0.0584508627653121,-1630.8602294921875,304.0691833496094,0.7639003992080688,0.1135716065764427,0.1004077047109603,290.98834228515625,297.1499938964844,293.1499938964844,0.069569207727909,-1357.316650390625,304.06304931640625,0.7956043481826782,0.1245280727744102,0.0835940986871719,290.88702392578125,297.1499938964844,293.1499938964844,0.1046855524182319,-2529.090087890625,304.029296875,0.8835986256599426,0.1734355837106704,0.1561567485332489,291.575927734375,297.1499938964844,293.1499938964844,0.0087308948859572,-2885.716552734375,301.0616149902344,0.5968055725097656,0.050000000745058,0.2275188863277435,290.6474609375,291.1499938964844,265.1041564941406,263.6308288574219,280.7948608398437,291.5713806152344,290.60662841796875,1.0,0.1676633208990097,1.0,1.0,0.9972999095916748,1.0,-0.7674756050109863,0.3129415512084961,0.4545340538024902,0.1702236533164978,0.0,0.0,0.3013147115707397,19.682373046875,34.0,-251.2108764648437,-7230.1669921875,51.35829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1596984863281,307.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17781.822265625,18000.0,0.0,0.0,0.1125781014561653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948164254426956,0.194820761680603,-4.335257472121157e-06,0.0,0.0001142524633905,0.0,0.0,7.924230575561523,0.0,0.0,0.0,0.2851558327674866,4.0,0.0,1.0
714960,291.06134033203125,297.1499938964844,293.1499938964844,0.0518283247947692,-1436.59716796875,304.0794372558594,0.7649385929107666,0.1050546616315841,0.0877187177538871,291.02642822265625,297.1499938964844,293.1499938964844,0.0711415261030197,-1869.280029296875,304.0609436035156,0.8215748071670532,0.1268635094165802,0.1142791211605072,291.0663757324219,297.1499938964844,293.1499938964844,0.0792290270328521,-1495.9755859375,304.061279296875,0.8424032926559448,0.1365717202425003,0.0914523005485534,290.9472961425781,297.1499938964844,293.1499938964844,0.1193570494651794,-2812.43115234375,304.02459716796875,0.9461891055107116,0.1902646869421005,0.172398030757904,291.6037292480469,297.1499938964844,293.1499938964844,0.0090437997132539,-2958.787109375,301.2450866699219,0.6154575347900391,0.050000000745058,0.2271098494529724,290.5369873046875,291.1499938964844,265.1153259277344,263.63848876953125,280.71990966796875,291.5988464355469,290.5167236328125,1.0,0.1719166487455368,1.0,1.0,0.9977673888206482,1.0,-0.8315697908401489,0.3420379757881164,0.4895318150520324,0.1823302060365677,0.0,0.0,0.3535296320915222,18.129297256469727,25.0,-201.2664337158203,-8041.5068359375,58.28452301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6546936035156,307.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17653.109375,18000.0,0.0,0.0,0.1120821982622146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347677052021026,0.2347721010446548,-4.400752004585229e-06,0.0,0.0001137491781264,0.0,0.0,9.834980964660645,0.0,0.0,0.0,0.2927746474742889,4.0,0.0,1.0
715020,291.1898498535156,297.1499938964844,293.1499938964844,0.0750459060072898,-1845.3770751953125,304.0649108886719,0.8595813512802124,0.1319343447685241,0.1130852773785591,291.1848449707031,297.1499938964844,293.1499938964844,0.0889880284667015,-2216.81640625,304.0612487792969,0.8988566398620605,0.1485355496406555,0.1358779966831207,291.196044921875,297.1499938964844,293.1499938964844,0.0991807579994201,-1786.2618408203125,304.05767822265625,0.9284841418266296,0.1630384176969528,0.1095195189118385,291.0354919433594,297.1499938964844,293.1499938964844,0.1094793602824211,-2613.412841796875,304.0858764648437,0.9552635550498962,0.2279746979475021,0.1598569005727768,291.6673278808594,297.1499938964844,293.1499938964844,0.0095450012013316,-3049.5224609375,301.62646484375,0.6352555751800537,0.050000000745058,0.2267165184020996,290.55133056640625,291.1499938964844,265.1376953125,263.65380859375,280.6598205566406,291.6622009277344,290.5780944824219,1.0,0.1761118918657302,1.0,1.0,0.998702347278595,1.0,-0.8941194415092468,0.3710837364196777,0.5230357646942139,0.1932176351547241,0.0,0.0,0.4361694753170013,16.656431198120117,28.0,91.4875259399414,-9206.921875,65.90110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1846618652344,307.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17451.208984375,18000.0,0.0,0.0,0.1195703223347663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303557336330414,0.3303603827953338,-4.650340088119265e-06,0.0,0.0001213486757478,0.0,0.0,15.235017776489258,0.0,0.0,0.0,0.3150634467601776,4.0,0.0,1.0
715080,291.1898498535156,297.1499938964844,293.1499938964844,0.0750459060072898,-1845.3770751953125,304.0649108886719,0.8595813512802124,0.1319343447685241,0.1130852773785591,291.1848449707031,297.1499938964844,293.1499938964844,0.0889880284667015,-2216.81640625,304.0612487792969,0.8988566398620605,0.1485355496406555,0.1358779966831207,291.196044921875,297.1499938964844,293.1499938964844,0.0991807579994201,-1786.2618408203125,304.05767822265625,0.9284841418266296,0.1630384176969528,0.1095195189118385,291.0354919433594,297.1499938964844,293.1499938964844,0.1094793602824211,-2613.412841796875,304.0858764648437,0.9552635550498962,0.2279746979475021,0.1598569005727768,291.6673278808594,297.1499938964844,293.1499938964844,0.0095450012013316,-3049.5224609375,301.62646484375,0.6352555751800537,0.050000000745058,0.2267165184020996,290.55133056640625,291.1499938964844,265.1376953125,263.65380859375,280.6598205566406,291.6622009277344,290.5780944824219,1.0,0.1761118918657302,1.0,1.0,0.998702347278595,1.0,-0.8941194415092468,0.3710837364196777,0.5230357646942139,0.1932176351547241,0.0,0.0,0.4361694753170013,16.656431198120117,28.0,91.4875259399414,-9206.921875,65.90110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1846618652344,307.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17451.208984375,18000.0,0.0,0.0,0.1195703223347663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303557336330414,0.3303603827953338,-4.650340088119265e-06,0.0,0.0001213486757478,0.0,0.0,15.235017776489258,0.0,0.0,0.0,0.3150634467601776,4.0,0.0,1.0
715140,291.3171081542969,297.1499938964844,293.1499938964844,0.0931181609630584,-2180.47021484375,304.0632629394531,0.9316611289978028,0.1557879149913787,0.1350249797105789,291.33856201171875,297.1499938964844,293.1499938964844,0.1032328158617019,-2494.002197265625,304.0671081542969,0.9606611132621764,0.1671725958585739,0.1543916463851928,291.3133544921875,297.1499938964844,293.1499938964844,0.1153899952769279,-2006.5426025390625,304.06231689453125,0.9853880405426024,0.1887360364198684,0.1236063316464424,291.05718994140625,297.1499938964844,293.1499938964844,0.0974446684122085,-2373.445556640625,304.1258850097656,0.9420641660690308,0.2770937979221344,0.1463462114334106,291.7321472167969,297.1499938964844,293.1499938964844,0.0099713150411844,-3109.518310546875,302.0009765625,0.6455131769180298,0.050000000745058,0.2265475839376449,290.6990966796875,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274169921875,290.7052307128906,1.0,0.1818920075893402,1.0,1.0,0.9996373653411864,1.0,-0.944384217262268,0.3948627114295959,0.5495215058326721,0.2013145536184311,0.0,0.0,0.4845844209194183,16.263647079467773,48.0,116.84089660644533,-9710.29296875,73.82939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5846862792969,306.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17496.263671875,18000.0,0.0,0.0,0.1346565335988998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013700783252716,0.4013750255107879,-4.953834832122084e-06,0.0,0.0001366592623526,0.0,0.0,20.371803283691406,0.0,0.0,0.0,0.3360837697982788,4.0,0.0,1.0
715200,291.3171081542969,297.1499938964844,293.1499938964844,0.0931181609630584,-2180.47021484375,304.0632629394531,0.9316611289978028,0.1557879149913787,0.1350249797105789,291.33856201171875,297.1499938964844,293.1499938964844,0.1032328158617019,-2494.002197265625,304.0671081542969,0.9606611132621764,0.1671725958585739,0.1543916463851928,291.3133544921875,297.1499938964844,293.1499938964844,0.1153899952769279,-2006.5426025390625,304.06231689453125,0.9853880405426024,0.1887360364198684,0.1236063316464424,291.05718994140625,297.1499938964844,293.1499938964844,0.0974446684122085,-2373.445556640625,304.1258850097656,0.9420641660690308,0.2770937979221344,0.1463462114334106,291.7321472167969,297.1499938964844,293.1499938964844,0.0099713150411844,-3109.518310546875,302.0009765625,0.6455131769180298,0.050000000745058,0.2265475839376449,290.6990966796875,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274169921875,290.7052307128906,1.0,0.1818920075893402,1.0,1.0,0.9996373653411864,1.0,-0.944384217262268,0.3948627114295959,0.5495215058326721,0.2013145536184311,0.0,0.0,0.4845844209194183,16.263647079467773,48.0,116.84089660644533,-9710.29296875,73.82939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5846862792969,306.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17496.263671875,18000.0,0.0,0.0,0.1346565335988998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013700783252716,0.4013750255107879,-4.953834832122084e-06,0.0,0.0001366592623526,0.0,0.0,20.371803283691406,0.0,0.0,0.0,0.3360837697982788,4.0,0.0,1.0
715260,291.4377746582031,297.1499938964844,293.1499938964844,0.1107082664966583,-2505.9140625,304.0628662109375,0.9495453238487244,0.1777525097131729,0.155210331082344,291.5000915527344,297.1499938964844,293.1499938964844,0.1153279915452003,-2724.9052734375,304.07470703125,0.9602392315864564,0.1803776770830154,0.168617770075798,291.3812561035156,297.1499938964844,293.1499938964844,0.1176093518733978,-2041.2154541015625,304.0835876464844,0.9642479419708252,0.2214874327182769,0.1260576397180557,291.1027526855469,297.1499938964844,293.1499938964844,0.1175546944141388,-2763.068115234375,304.1006164550781,0.9642479419708252,0.3209779858589172,0.1706718355417251,291.7940979003906,297.1499938964844,293.1499938964844,0.0105279581621289,-3202.72705078125,302.3335876464844,0.6277194619178772,0.050000000745058,0.2268538624048233,290.7074279785156,291.1499938964844,265.1820983886719,263.6842041015625,280.5592041015625,291.789794921875,290.70098876953125,1.0,0.1962405443191528,0.9992361068725586,0.9992361068725586,0.999782383441925,1.0,-1.0169475078582764,0.4295985400676727,0.5873489379882812,0.2126703858375549,0.0,0.0,0.5420927405357361,18.65677833557129,68.0,6.083770751953125,-10315.162109375,91.95748138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1100158691406,306.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17317.7578125,18000.0,0.0,0.0,0.1546560972929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485092282295227,0.4850976169109344,-5.348833383322926e-06,0.0,0.0001569562737131,0.0,0.0,27.66587257385254,0.0,0.0,0.0,0.3627088367938995,4.0,0.0,1.0
715320,291.4377746582031,297.1499938964844,293.1499938964844,0.1107082664966583,-2505.9140625,304.0628662109375,0.9495453238487244,0.1777525097131729,0.155210331082344,291.5000915527344,297.1499938964844,293.1499938964844,0.1153279915452003,-2724.9052734375,304.07470703125,0.9602392315864564,0.1803776770830154,0.168617770075798,291.3812561035156,297.1499938964844,293.1499938964844,0.1176093518733978,-2041.2154541015625,304.0835876464844,0.9642479419708252,0.2214874327182769,0.1260576397180557,291.1027526855469,297.1499938964844,293.1499938964844,0.1175546944141388,-2763.068115234375,304.1006164550781,0.9642479419708252,0.3209779858589172,0.1706718355417251,291.7940979003906,297.1499938964844,293.1499938964844,0.0105279581621289,-3202.72705078125,302.3335876464844,0.6277194619178772,0.050000000745058,0.2268538624048233,290.7074279785156,291.1499938964844,265.1820983886719,263.6842041015625,280.5592041015625,291.789794921875,290.70098876953125,1.0,0.1962405443191528,0.9992361068725586,0.9992361068725586,0.999782383441925,1.0,-1.0169475078582764,0.4295985400676727,0.5873489379882812,0.2126703858375549,0.0,0.0,0.5420927405357361,18.65677833557129,68.0,6.083770751953125,-10315.162109375,91.95748138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1100158691406,306.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17317.7578125,18000.0,0.0,0.0,0.1546560972929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485092282295227,0.4850976169109344,-5.348833383322926e-06,0.0,0.0001569562737131,0.0,0.0,27.66587257385254,0.0,0.0,0.0,0.3627088367938995,4.0,0.0,1.0
715380,291.552001953125,297.1499938964844,293.1499938964844,0.1287975013256073,-2831.385009765625,304.0617370605469,0.9426007866859436,0.1979655176401138,0.173864334821701,291.6809997558594,297.1499938964844,293.1499938964844,0.1220191419124603,-2850.506591796875,304.0887451171875,0.9256277084350586,0.1854638010263443,0.1746806651353836,291.4833068847656,297.1499938964844,293.1499938964844,0.1528256088495254,-2527.473388671875,304.0462646484375,0.9871494770050048,0.2457174807786941,0.1554003208875656,291.1929016113281,297.1499938964844,293.1499938964844,0.1531067937612533,-3424.746826171875,304.0572509765625,0.9871494770050048,0.3546730279922485,0.2103994488716125,291.8572692871094,297.1499938964844,293.1499938964844,0.0111977504566311,-3321.490478515625,302.6264038085937,0.6005710363388062,0.050000000745058,0.2274244725704193,290.59539794921875,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8530578613281,290.5795593261719,1.0,0.2183023542165756,0.9984722137451172,0.9984722137451172,0.9999274611473083,1.0,-1.1301857233047483,0.4841273725032806,0.6460583806037903,0.2310079336166381,0.0,0.0,0.6224427819252014,22.97920036315918,88.0,-134.15843200683594,-11291.919921875,126.09945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7240295410156,305.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,16809.90234375,18000.0,0.0,0.0,0.179466888308525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111631393432617,0.6111692190170288,-6.06975072514615e-06,0.0,0.0001821360783651,0.0,0.0,41.9182014465332,0.0,0.0,0.0,0.4072753190994262,4.0,0.0,1.0
