time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.552001953125,297.1499938964844,293.1499938964844,0.1287975013256073,-2831.385009765625,304.0617370605469,0.9426007866859436,0.1979655176401138,0.173864334821701,291.6809997558594,297.1499938964844,293.1499938964844,0.1220191419124603,-2850.506591796875,304.0887451171875,0.9256277084350586,0.1854638010263443,0.1746806651353836,291.4833068847656,297.1499938964844,293.1499938964844,0.1528256088495254,-2527.473388671875,304.0462646484375,0.9871494770050048,0.2457174807786941,0.1554003208875656,291.1929016113281,297.1499938964844,293.1499938964844,0.1531067937612533,-3424.746826171875,304.0572509765625,0.9871494770050048,0.3546730279922485,0.2103994488716125,291.8572692871094,297.1499938964844,293.1499938964844,0.0111977504566311,-3321.490478515625,302.6264038085937,0.6005710363388062,0.050000000745058,0.2274244725704193,290.59539794921875,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8530578613281,290.5795593261719,1.0,0.2183023542165756,0.9984722137451172,0.9984722137451172,0.9999274611473083,1.0,-1.1301857233047483,0.4841273725032806,0.6460583806037903,0.2310079336166381,0.0,0.0,0.6224427819252014,22.97920036315918,88.0,-134.15843200683594,-11291.919921875,126.09945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7240295410156,305.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,16809.90234375,18000.0,0.0,0.0,0.179466888308525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111631393432617,0.6111692190170288,-6.06975072514615e-06,0.0,0.0001821360783651,0.0,0.0,41.9182014465332,0.0,0.0,0.0,0.4072753190994262,4.0,0.0,1.0
715500,291.607177734375,297.1499938964844,293.1499938964844,0.1378702521324157,-2991.20849609375,304.0613098144531,0.9318829774856568,0.2073696702718734,0.1825978308916092,291.7545166015625,297.1499938964844,293.1499938964844,0.1258445382118225,-2922.51220703125,304.0928649902344,0.904918134212494,0.1896273046731948,0.1779863536357879,291.55340576171875,297.1499938964844,293.1499938964844,0.1782995611429214,-2858.8955078125,304.0186767578125,0.9970696568489076,0.2530831396579742,0.1747398227453231,291.25469970703125,297.1499938964844,293.1499938964844,0.1760414987802505,-3834.509765625,304.0324401855469,0.9949790239334106,0.3673351109027862,0.2345774620771408,291.8906555175781,297.1499938964844,293.1499938964844,0.0115601168945431,-3385.099853515625,302.7584228515625,0.5831420421600342,0.050000000745058,0.2278410196304321,290.515869140625,291.1499938964844,265.2145690917969,263.7064208984375,280.3892517089844,291.88653564453125,290.4989013671875,1.0,0.231835201382637,0.9980902075767516,0.9980902075767516,1.0,1.0,-1.1981867551803589,0.5169069170951843,0.6812798380851746,0.2427417635917663,0.0,0.0,0.6726261377334595,26.036527633666992,88.0,-180.2620544433593,-11901.263671875,150.58078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0457458496094,304.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,16428.89453125,18000.0,0.0,0.0,0.1937824487686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985339522361755,0.6985406279563904,-6.678456429654034e-06,0.0,0.000196664550458,0.0,0.0,54.66875076293945,0.0,0.0,0.0,0.4412453770637512,4.0,0.0,1.0
715560,291.6611328125,297.1499938964844,293.1499938964844,0.1468937247991562,-3147.9755859375,304.06103515625,0.9078811407089232,0.216318130493164,0.1909748166799545,291.8188171386719,297.1499938964844,293.1499938964844,0.1308197230100631,-3015.787109375,304.0941772460937,0.8780474662780762,0.1946677416563034,0.1825110167264938,291.62127685546875,297.1499938964844,293.1499938964844,0.1854284405708313,-2953.115966796875,304.0294189453125,0.973452091217041,0.2599639892578125,0.1795625835657119,291.32879638671875,297.1499938964844,293.1499938964844,0.2082000970840454,-4393.33935546875,303.9954833984375,0.9990000128746032,0.3768079280853271,0.2678508460521698,291.9253234863281,297.1499938964844,293.1499938964844,0.011953542008996,-3452.7412109375,302.8818359375,0.5576857328414917,0.050000000745058,0.2285673171281814,290.43035888671875,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,291.9212341308594,290.41510009765625,1.0,0.2464722990989685,0.9973165392875672,0.9973165392875672,1.0,1.0,-1.2594499588012695,0.5462973713874817,0.7131525874137878,0.2542026042938232,0.0,0.0,0.7291756868362427,30.722883224487305,108.0,-201.48532104492188,-12474.115234375,179.1920623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.38055419921875,304.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,16014.4794921875,18000.0,0.0,0.0,0.2093125581741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8016101717948914,0.8016176819801331,-7.523721251345705e-06,0.0,0.0002124256425304,0.0,0.0,73.38046264648438,0.0,0.0,0.0,0.4840628206729889,4.0,0.0,1.0
715620,291.7657470703125,297.1499938964844,293.1499938964844,0.1643470078706741,-3445.10498046875,304.0616149902344,0.8661751747131348,0.2328266650438308,0.2065755426883697,291.9322814941406,297.1499938964844,293.1499938964844,0.142107293009758,-3224.648193359375,304.0939025878906,0.8333166837692261,0.2053665071725845,0.1929059475660324,291.7294921875,297.1499938964844,293.1499938964844,0.2036010175943374,-3180.75390625,304.0390319824219,0.9201779961586,0.2767136394977569,0.1910355240106582,291.5051574707031,297.1499938964844,293.1499938964844,0.2750717997550964,-5499.43115234375,303.93572998046875,0.9990000128746032,0.3872576057910919,0.3328271210193634,291.9979858398437,297.1499938964844,293.1499938964844,0.0127742225304245,-3587.029541015625,303.10528564453125,0.5127124786376953,0.050000000745058,0.2305079698562622,290.2709350585937,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940490722656,290.255859375,1.0,0.2783383429050445,0.995769202709198,0.995769202709198,1.0,1.0,-1.3847438097000122,0.6055606603622437,0.7791830897331238,0.2817406356334686,0.0,0.0,0.8568689823150635,42.96390151977539,111.0,-220.87461853027344,-13543.6435546875,251.9027557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1557312011719,304.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,15485.7900390625,18000.0,0.0,0.0,0.2431488335132599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322868824005127,1.032296895980835,-9.973048690881114e-06,0.0,0.0002467651502229,0.0,0.0,133.27987670898438,0.0,0.0,0.0,0.5871936678886414,4.0,0.0,1.0
715680,291.7657470703125,297.1499938964844,293.1499938964844,0.1643470078706741,-3445.10498046875,304.0616149902344,0.8661751747131348,0.2328266650438308,0.2065755426883697,291.9322814941406,297.1499938964844,293.1499938964844,0.142107293009758,-3224.648193359375,304.0939025878906,0.8333166837692261,0.2053665071725845,0.1929059475660324,291.7294921875,297.1499938964844,293.1499938964844,0.2036010175943374,-3180.75390625,304.0390319824219,0.9201779961586,0.2767136394977569,0.1910355240106582,291.5051574707031,297.1499938964844,293.1499938964844,0.2750717997550964,-5499.43115234375,303.93572998046875,0.9990000128746032,0.3872576057910919,0.3328271210193634,291.9979858398437,297.1499938964844,293.1499938964844,0.0127742225304245,-3587.029541015625,303.10528564453125,0.5127124786376953,0.050000000745058,0.2305079698562622,290.2709350585937,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940490722656,290.255859375,1.0,0.2783383429050445,0.995769202709198,0.995769202709198,1.0,1.0,-1.3847438097000122,0.6055606603622437,0.7791830897331238,0.2817406356334686,0.0,0.0,0.8568689823150635,42.96390151977539,111.0,-220.87461853027344,-13543.6435546875,251.9027557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1557312011719,304.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,15485.7900390625,18000.0,0.0,0.0,0.2431488335132599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322868824005127,1.032296895980835,-9.973048690881114e-06,0.0,0.0002467651502229,0.0,0.0,133.27987670898438,0.0,0.0,0.0,0.5871936678886414,4.0,0.0,1.0
715740,291.8650817871094,297.1499938964844,293.1499938964844,0.1814291626214981,-3729.45751953125,304.0626220703125,0.8372147679328918,0.2477461844682693,0.2207275480031967,292.03387451171875,297.1499938964844,293.1499938964844,0.153942734003067,-3440.178466796875,304.0928955078125,0.8019446134567261,0.2156000286340713,0.2031678408384323,291.82427978515625,297.1499938964844,293.1499938964844,0.2236494868993759,-3427.7080078125,304.04254150390625,0.8848740458488464,0.2934718728065491,0.203159749507904,291.6853332519531,297.1499938964844,293.1499938964844,0.3204970359802246,-6204.15625,303.9353332519531,0.9834750890731812,0.3923311829566955,0.3705320060253143,292.0743103027344,297.1499938964844,293.1499938964844,0.0136530539020895,-3724.8525390625,303.29461669921875,0.4834674596786499,0.050000000745058,0.2327723354101181,290.08984375,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,292.07049560546875,290.077392578125,1.0,0.3050434589385986,0.9942218661308287,0.9942218661308287,1.0,1.0,-1.4766300916671753,0.6485997438430786,0.8280304074287415,0.3046530783176422,0.0,0.0,1.0,56.62775421142578,114.0,-230.7221069335937,-14233.9775390625,324.9876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.185546875,303.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,15699.2890625,19080.0,0.0,0.0,0.2788872718811035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460920810699463,1.2461049556732178,-1.2979417988390196e-05,0.0,0.0002830351295415,0.0,0.0,216.8934936523437,0.0,0.0,0.0,0.7027313113212585,4.0,0.0,1.0
715800,291.8650817871094,297.1499938964844,293.1499938964844,0.1814291626214981,-3729.45751953125,304.0626220703125,0.8372147679328918,0.2477461844682693,0.2207275480031967,292.03387451171875,297.1499938964844,293.1499938964844,0.153942734003067,-3440.178466796875,304.0928955078125,0.8019446134567261,0.2156000286340713,0.2031678408384323,291.82427978515625,297.1499938964844,293.1499938964844,0.2236494868993759,-3427.7080078125,304.04254150390625,0.8848740458488464,0.2934718728065491,0.203159749507904,291.6853332519531,297.1499938964844,293.1499938964844,0.3204970359802246,-6204.15625,303.9353332519531,0.9834750890731812,0.3923311829566955,0.3705320060253143,292.0743103027344,297.1499938964844,293.1499938964844,0.0136530539020895,-3724.8525390625,303.29461669921875,0.4834674596786499,0.050000000745058,0.2327723354101181,290.08984375,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,292.07049560546875,290.077392578125,1.0,0.3050434589385986,0.9942218661308287,0.9942218661308287,1.0,1.0,-1.4766300916671753,0.6485997438430786,0.8280304074287415,0.3046530783176422,0.0,0.0,1.0,56.62775421142578,114.0,-230.7221069335937,-14233.9775390625,324.9876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.185546875,303.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,15699.2890625,19080.0,0.0,0.0,0.2788872718811035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460920810699463,1.2461049556732178,-1.2979417988390196e-05,0.0,0.0002830351295415,0.0,0.0,216.8934936523437,0.0,0.0,0.0,0.7027313113212585,4.0,0.0,1.0
715860,291.9590759277344,297.1499938964844,293.1499938964844,0.1970155090093612,-3982.438720703125,304.0657653808594,0.8178820013999939,0.2612382173538208,0.2336024343967437,292.1253356933594,297.1499938964844,293.1499938964844,0.1650349199771881,-3637.82763671875,304.0934143066406,0.7790680527687073,0.2253206819295883,0.2129715830087661,291.9130249023437,297.1499938964844,293.1499938964844,0.2424409836530685,-3653.599365234375,304.0469970703125,0.8622509241104126,0.3090583086013794,0.2145985662937164,291.8046569824219,297.1499938964844,293.1499938964844,0.3382657468318939,-6456.9345703125,303.9763488769531,0.950547993183136,0.4051563143730163,0.3811556696891784,292.150146484375,297.1499938964844,293.1499938964844,0.0144981928169727,-3844.78076171875,303.4644775390625,0.456148624420166,0.050000000745058,0.2351224273443222,289.9672546386719,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9552307128906,1.0,0.3262718021869659,0.9921334385871888,0.9921334385871888,1.0,1.0,-1.5331509113311768,0.6752135753631592,0.8579373359680176,0.3187907040119171,0.0,0.0,1.0,70.19759368896484,117.0,-196.68487548828125,-14581.4970703125,387.6495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65191650390625,303.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.017578125,19080.0,0.0,0.0,0.31331467628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683160543441772,1.3683315515518188,-1.5462766896234825e-05,0.0,0.0003179745690431,0.0,0.0,284.85302734375,0.0,0.0,0.0,0.7486013770103455,4.0,0.0,1.0
715920,291.9590759277344,297.1499938964844,293.1499938964844,0.1970155090093612,-3982.438720703125,304.0657653808594,0.8178820013999939,0.2612382173538208,0.2336024343967437,292.1253356933594,297.1499938964844,293.1499938964844,0.1650349199771881,-3637.82763671875,304.0934143066406,0.7790680527687073,0.2253206819295883,0.2129715830087661,291.9130249023437,297.1499938964844,293.1499938964844,0.2424409836530685,-3653.599365234375,304.0469970703125,0.8622509241104126,0.3090583086013794,0.2145985662937164,291.8046569824219,297.1499938964844,293.1499938964844,0.3382657468318939,-6456.9345703125,303.9763488769531,0.950547993183136,0.4051563143730163,0.3811556696891784,292.150146484375,297.1499938964844,293.1499938964844,0.0144981928169727,-3844.78076171875,303.4644775390625,0.456148624420166,0.050000000745058,0.2351224273443222,289.9672546386719,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9552307128906,1.0,0.3262718021869659,0.9921334385871888,0.9921334385871888,1.0,1.0,-1.5331509113311768,0.6752135753631592,0.8579373359680176,0.3187907040119171,0.0,0.0,1.0,70.19759368896484,117.0,-196.68487548828125,-14581.4970703125,387.6495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65191650390625,303.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.017578125,19080.0,0.0,0.0,0.31331467628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683160543441772,1.3683315515518188,-1.5462766896234825e-05,0.0,0.0003179745690431,0.0,0.0,284.85302734375,0.0,0.0,0.0,0.7486013770103455,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121566087007522,-4224.10546875,304.0686340332031,0.809149444103241,0.2736185491085052,0.2452767491340637,292.20758056640625,297.1499938964844,293.1499938964844,0.1761574447154998,-3833.382080078125,304.0937805175781,0.7686917185783386,0.2345901727676391,0.2221980690956115,291.99609375,297.1499938964844,293.1499938964844,0.2609438002109527,-3872.312744140625,304.050537109375,0.8526620268821716,0.3235455751419067,0.2251357138156891,291.8953857421875,297.1499938964844,293.1499938964844,0.3607966005802154,-6784.0673828125,303.9964294433594,0.9348208904266356,0.4208137094974518,0.3959239721298218,292.2205505371094,297.1499938964844,293.1499938964844,0.0153570547699928,-3960.327392578125,303.6241455078125,0.4377246499061584,0.050000000745058,0.2369333058595657,289.8250732421875,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.21746826171875,289.81622314453125,1.0,0.3437582552433014,0.9900450706481934,0.9900450706481934,1.0,1.0,-1.5907971858978271,0.7024311423301697,0.8883660435676575,0.3334079086780548,0.0,0.0,1.0,80.95974731445312,120.0,-184.76837158203125,-14941.88671875,447.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5804748535156,303.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18806.767578125,19080.0,0.0,0.0,0.344298779964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948266506195068,1.3948427438735962,-1.6067424439825118e-05,0.0,0.0003494194825179,0.0,0.0,301.7287292480469,0.0,0.0,0.0,0.7618969678878784,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121566087007522,-4224.10546875,304.0686340332031,0.809149444103241,0.2736185491085052,0.2452767491340637,292.20758056640625,297.1499938964844,293.1499938964844,0.1761574447154998,-3833.382080078125,304.0937805175781,0.7686917185783386,0.2345901727676391,0.2221980690956115,291.99609375,297.1499938964844,293.1499938964844,0.2609438002109527,-3872.312744140625,304.050537109375,0.8526620268821716,0.3235455751419067,0.2251357138156891,291.8953857421875,297.1499938964844,293.1499938964844,0.3607966005802154,-6784.0673828125,303.9964294433594,0.9348208904266356,0.4208137094974518,0.3959239721298218,292.2205505371094,297.1499938964844,293.1499938964844,0.0153570547699928,-3960.327392578125,303.6241455078125,0.4377246499061584,0.050000000745058,0.2369333058595657,289.8250732421875,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.21746826171875,289.81622314453125,1.0,0.3437582552433014,0.9900450706481934,0.9900450706481934,1.0,1.0,-1.5907971858978271,0.7024311423301697,0.8883660435676575,0.3334079086780548,0.0,0.0,1.0,80.95974731445312,120.0,-184.76837158203125,-14941.88671875,447.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5804748535156,303.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18806.767578125,19080.0,0.0,0.0,0.344298779964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948266506195068,1.3948427438735962,-1.6067424439825118e-05,0.0,0.0003494194825179,0.0,0.0,301.7287292480469,0.0,0.0,0.0,0.7618969678878784,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.2191731482744217,-4334.25,304.0706787109375,0.8068206310272217,0.2794771790504455,0.2507683634757995,292.2455444335937,297.1499938964844,293.1499938964844,0.1813708692789077,-3923.654541015625,304.0945129394531,0.7658731937408447,0.2390729933977127,0.2266354411840438,292.03533935546875,297.1499938964844,293.1499938964844,0.2695773541927337,-3972.66650390625,304.05291748046875,0.8502395153045654,0.3304556012153625,0.2301338613033294,291.9361877441406,297.1499938964844,293.1499938964844,0.37178435921669,-6941.923828125,304.0043640136719,0.9305522441864014,0.4286944568157196,0.4035083949565887,292.2528076171875,297.1499938964844,293.1499938964844,0.0157650224864482,-4010.33203125,303.7045593261719,0.4314893782138824,0.050000000745058,0.237692192196846,289.7745361328125,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.25,289.7685546875,1.0,0.3514039218425751,0.9890008568763732,0.9890008568763732,1.0,1.0,-1.618735432624817,0.7156504988670349,0.9030848741531372,0.3405444920063019,0.0,0.0,1.0,85.55979919433594,120.0,-155.3154296875,-15175.4365234375,476.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6813659667969,303.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18936.3671875,20160.0,0.0,0.0,0.3583387732505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996244668960571,1.399640679359436,-1.6178148143808357e-05,0.0,0.0003636682813521,0.0,0.0,304.8530578613281,0.0,0.0,0.0,0.7793039083480835,4.0,0.0,1.0
716160,292.1277770996094,297.1499938964844,293.1499938964844,0.2254885882139206,-4431.91259765625,304.0736389160156,0.8054030537605286,0.2851349413394928,0.2560593485832214,292.2815856933594,297.1499938964844,293.1499938964844,0.1860632449388504,-4003.710205078125,304.0960998535156,0.7640511393547058,0.2434487789869308,0.2309581488370895,292.07305908203125,297.1499938964844,293.1499938964844,0.277388334274292,-4062.10302734375,304.056396484375,0.8488100171089172,0.3371659219264984,0.2349761128425598,291.9749755859375,297.1499938964844,293.1499938964844,0.3817793726921081,-7083.45654296875,304.0126953125,0.9277820587158204,0.436450719833374,0.411001443862915,292.2830810546875,297.1499938964844,293.1499938964844,0.0161313768476247,-4050.349365234375,303.7862243652344,0.4265072643756866,0.050000000745058,0.2383723706007003,289.7549743652344,291.1499938964844,265.3199768066406,263.7787780761719,280.34942626953125,292.28045654296875,289.7545166015625,1.0,0.358451098203659,0.9881960153579712,0.9881960153579712,1.0,1.0,-1.6459041833877563,0.72853022813797,0.9173739552497864,0.3475177884101867,0.0,0.0,1.0,89.73584747314453,108.0,-93.3578872680664,-15504.7333984375,504.4089660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8424072265625,303.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,19746.5390625,20160.0,0.0,0.0,0.3715132772922516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292515516281128,1.429268479347229,-1.687031181063503e-05,0.0,0.0003770387556869,0.0,0.0,324.6251525878906,0.0,0.0,0.0,0.7809088826179504,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.236589029431343,-4600.7861328125,304.08062744140625,0.8128300905227661,0.2959157526493072,0.2659169435501098,292.348388671875,297.1499938964844,293.1499938964844,0.1943030208349228,-4142.0625,304.1003723144531,0.7703168392181396,0.25189408659935,0.2390746176242828,292.14404296875,297.1499938964844,293.1499938964844,0.2912734448909759,-4218.53466796875,304.0644836425781,0.8565439581871033,0.3500527143478393,0.2440987229347229,292.04766845703125,297.1499938964844,293.1499938964844,0.3996043801307678,-7332.12548828125,304.0287170410156,0.9365242719650269,0.4514696598052978,0.425322949886322,292.3376159667969,297.1499938964844,293.1499938964844,0.0166832637041807,-4099.26611328125,303.9518127441406,0.4246464669704437,0.050000000745058,0.2386441230773925,289.76593017578125,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7690124511719,1.0,0.3658904433250427,0.9865862727165222,0.9865862727165222,1.0,1.0,-1.6959607601165771,0.7523010969161987,0.9436596035957336,0.3604371249675751,0.0,0.0,1.0,92.22076416015624,96.0,-2.176403284072876,-16110.3330078125,543.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3099670410156,303.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,20047.68359375,20160.0,0.0,0.0,0.3951893448829651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401087760925293,1.440125823020935,-1.712759149086196e-05,0.0,0.0004010669654235,0.0,0.0,332.0794677734375,0.0,0.0,0.0,0.786349356174469,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.236589029431343,-4600.7861328125,304.08062744140625,0.8128300905227661,0.2959157526493072,0.2659169435501098,292.348388671875,297.1499938964844,293.1499938964844,0.1943030208349228,-4142.0625,304.1003723144531,0.7703168392181396,0.25189408659935,0.2390746176242828,292.14404296875,297.1499938964844,293.1499938964844,0.2912734448909759,-4218.53466796875,304.0644836425781,0.8565439581871033,0.3500527143478393,0.2440987229347229,292.04766845703125,297.1499938964844,293.1499938964844,0.3996043801307678,-7332.12548828125,304.0287170410156,0.9365242719650269,0.4514696598052978,0.425322949886322,292.3376159667969,297.1499938964844,293.1499938964844,0.0166832637041807,-4099.26611328125,303.9518127441406,0.4246464669704437,0.050000000745058,0.2386441230773925,289.76593017578125,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7690124511719,1.0,0.3658904433250427,0.9865862727165222,0.9865862727165222,1.0,1.0,-1.6959607601165771,0.7523010969161987,0.9436596035957336,0.3604371249675751,0.0,0.0,1.0,92.22076416015624,96.0,-2.176403284072876,-16110.3330078125,543.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3099670410156,303.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,20047.68359375,20160.0,0.0,0.0,0.3951893448829651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401087760925293,1.440125823020935,-1.712759149086196e-05,0.0,0.0004010669654235,0.0,0.0,332.0794677734375,0.0,0.0,0.0,0.786349356174469,4.0,0.0,1.0
716340,292.270751953125,297.1499938964844,293.1499938964844,0.2458086460828781,-4738.04248046875,304.08837890625,0.8273313045501709,0.3060364425182342,0.2749985456466675,292.4086608886719,297.1499938964844,293.1499938964844,0.2011585384607315,-4254.71240234375,304.1054992675781,0.7845286726951599,0.2599749267101288,0.2466505914926529,292.2093811035156,297.1499938964844,293.1499938964844,0.3029989898204803,-4347.892578125,304.0734558105469,0.8729097247123718,0.3622825145721435,0.2526187598705292,292.1147766113281,297.1499938964844,293.1499938964844,0.4145841896533966,-7536.94921875,304.0441589355469,0.955566108226776,0.4657875895500183,0.4388085603713989,292.3847961425781,297.1499938964844,293.1499938964844,0.0170518271625041,-4117.59765625,304.1191711425781,0.4288652241230011,0.050000000745058,0.2380360513925552,289.8320007324219,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8385925292969,1.0,0.3686903417110443,0.984976589679718,0.984976589679718,1.0,1.0,-1.741653561592102,0.7740501761436462,0.9676033854484558,0.3722759783267975,0.0,0.0,1.0,89.95164489746094,84.0,77.28883361816406,-16757.3203125,566.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9053955078125,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20129.884765625,21240.0,0.0,0.0,0.4154302179813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430581331253052,1.44307541847229,-1.7197820852743462e-05,0.0,0.0004216088564135,0.0,0.0,334.1239929199219,0.0,0.0,0.0,0.8028267621994019,4.0,0.0,1.0
716400,292.270751953125,297.1499938964844,293.1499938964844,0.2458086460828781,-4738.04248046875,304.08837890625,0.8273313045501709,0.3060364425182342,0.2749985456466675,292.4086608886719,297.1499938964844,293.1499938964844,0.2011585384607315,-4254.71240234375,304.1054992675781,0.7845286726951599,0.2599749267101288,0.2466505914926529,292.2093811035156,297.1499938964844,293.1499938964844,0.3029989898204803,-4347.892578125,304.0734558105469,0.8729097247123718,0.3622825145721435,0.2526187598705292,292.1147766113281,297.1499938964844,293.1499938964844,0.4145841896533966,-7536.94921875,304.0441589355469,0.955566108226776,0.4657875895500183,0.4388085603713989,292.3847961425781,297.1499938964844,293.1499938964844,0.0170518271625041,-4117.59765625,304.1191711425781,0.4288652241230011,0.050000000745058,0.2380360513925552,289.8320007324219,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8385925292969,1.0,0.3686903417110443,0.984976589679718,0.984976589679718,1.0,1.0,-1.741653561592102,0.7740501761436462,0.9676033854484558,0.3722759783267975,0.0,0.0,1.0,89.95164489746094,84.0,77.28883361816406,-16757.3203125,566.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9053955078125,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20129.884765625,21240.0,0.0,0.0,0.4154302179813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430581331253052,1.44307541847229,-1.7197820852743462e-05,0.0,0.0004216088564135,0.0,0.0,334.1239929199219,0.0,0.0,0.0,0.8028267621994019,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2530725598335266,-4843.6669921875,304.09674072265625,0.8553497195243835,0.3154043555259704,0.2831868231296539,292.4635314941406,297.1499938964844,293.1499938964844,0.2065834105014801,-4341.75390625,304.1112365722656,0.8126533627510071,0.2676263153553009,0.2535833716392517,292.2703552246094,297.1499938964844,293.1499938964844,0.3124891817569732,-4450.3408203125,304.08306884765625,0.9052819609642028,0.3737482726573944,0.2604428827762604,292.1775817871094,297.1499938964844,293.1499938964844,0.4266492128372192,-7698.44091796875,304.0591735839844,0.987647533416748,0.4792751669883728,0.4512898027896881,292.429443359375,297.1499938964844,293.1499938964844,0.0206601619720459,-4521.1669921875,304.1415405273437,0.4720956981182098,0.0585092529654502,0.2635063230991363,289.9447631835937,291.1499938964844,265.36151123046875,263.8074951171875,280.36376953125,292.4274597167969,289.9498291015625,1.0,0.369480699300766,0.983288586139679,0.983288586139679,1.0,1.0,-1.814743995666504,0.8090552091598511,1.0056887865066528,0.3910226821899414,0.0,0.0,1.0,81.71385192871094,72.0,120.97710418701172,-17681.97265625,591.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.51104736328125,304.64947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331189692020416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004395607102196,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885071754456,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2530725598335266,-4843.6669921875,304.09674072265625,0.8553497195243835,0.3154043555259704,0.2831868231296539,292.4635314941406,297.1499938964844,293.1499938964844,0.2065834105014801,-4341.75390625,304.1112365722656,0.8126533627510071,0.2676263153553009,0.2535833716392517,292.2703552246094,297.1499938964844,293.1499938964844,0.3124891817569732,-4450.3408203125,304.08306884765625,0.9052819609642028,0.3737482726573944,0.2604428827762604,292.1775817871094,297.1499938964844,293.1499938964844,0.4266492128372192,-7698.44091796875,304.0591735839844,0.987647533416748,0.4792751669883728,0.4512898027896881,292.429443359375,297.1499938964844,293.1499938964844,0.0206601619720459,-4521.1669921875,304.1415405273437,0.4720956981182098,0.0585092529654502,0.2635063230991363,289.9447631835937,291.1499938964844,265.36151123046875,263.8074951171875,280.36376953125,292.4274597167969,289.9498291015625,1.0,0.369480699300766,0.983288586139679,0.983288586139679,1.0,1.0,-1.814743995666504,0.8090552091598511,1.0056887865066528,0.3910226821899414,0.0,0.0,1.0,81.71385192871094,72.0,120.97710418701172,-17681.97265625,591.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.51104736328125,304.64947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331189692020416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004395607102196,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885071754456,4.0,0.0,1.0
716580,292.3935241699219,297.1499938964844,293.1499938964844,0.2602755427360534,-4948.89990234375,304.1025085449219,0.8860486745834351,0.324070543050766,0.2907623946666717,292.51300048828125,297.1499938964844,293.1499938964844,0.21222685277462,-4433.00634765625,304.11474609375,0.8397471308708191,0.2749777436256408,0.2602266371250152,292.3275451660156,297.1499938964844,293.1499938964844,0.3219547867774963,-4552.9208984375,304.0896301269531,0.9428020119667052,0.3844321072101593,0.2677424550056457,292.2217102050781,297.1499938964844,293.1499938964844,0.4122429192066192,-7464.408203125,304.1162414550781,0.9990000128746032,0.4948573410511017,0.4380891323089599,292.4813232421875,297.1499938964844,293.1499938964844,0.0267598014324903,-5107.29443359375,304.1342468261719,0.5100323557853699,0.0662517622113227,0.2992284595966339,290.0187683105469,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4792785644531,290.0263671875,1.0,0.3686526715755462,0.98160058259964,0.98160058259964,1.0,1.0,-1.8676629066467283,0.8343007564544678,1.0333621501922607,0.4051794707775116,0.0,0.0,1.0,74.19258880615234,60.0,122.46591186523438,-18367.44921875,605.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0569763183594,305.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,21192.884765625,21240.0,0.0,0.0,0.449121356010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806698560714722,1.480687975883484,-1.81059876922518e-05,0.0,0.0004558010841719,0.0,0.0,360.936767578125,0.0,0.0,0.0,0.8083840012550354,4.0,0.0,1.0
716640,292.3935241699219,297.1499938964844,293.1499938964844,0.2602755427360534,-4948.89990234375,304.1025085449219,0.8860486745834351,0.324070543050766,0.2907623946666717,292.51300048828125,297.1499938964844,293.1499938964844,0.21222685277462,-4433.00634765625,304.11474609375,0.8397471308708191,0.2749777436256408,0.2602266371250152,292.3275451660156,297.1499938964844,293.1499938964844,0.3219547867774963,-4552.9208984375,304.0896301269531,0.9428020119667052,0.3844321072101593,0.2677424550056457,292.2217102050781,297.1499938964844,293.1499938964844,0.4122429192066192,-7464.408203125,304.1162414550781,0.9990000128746032,0.4948573410511017,0.4380891323089599,292.4813232421875,297.1499938964844,293.1499938964844,0.0267598014324903,-5107.29443359375,304.1342468261719,0.5100323557853699,0.0662517622113227,0.2992284595966339,290.0187683105469,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4792785644531,290.0263671875,1.0,0.3686526715755462,0.98160058259964,0.98160058259964,1.0,1.0,-1.8676629066467283,0.8343007564544678,1.0333621501922607,0.4051794707775116,0.0,0.0,1.0,74.19258880615234,60.0,122.46591186523438,-18367.44921875,605.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0569763183594,305.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,21192.884765625,21240.0,0.0,0.0,0.449121356010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806698560714722,1.480687975883484,-1.81059876922518e-05,0.0,0.0004558010841719,0.0,0.0,360.936767578125,0.0,0.0,0.0,0.8083840012550354,4.0,0.0,1.0
716700,292.4219055175781,297.1499938964844,293.1499938964844,0.2630676925182342,-4988.5625,304.1060791015625,0.9005305767059326,0.3280787169933319,0.2943213582038879,292.5362548828125,297.1499938964844,293.1499938964844,0.2145037353038787,-4468.8779296875,304.1170349121094,0.8525530099868774,0.2784761786460876,0.2634553611278534,292.3551330566406,297.1499938964844,293.1499938964844,0.3257119655609131,-4592.61767578125,304.0937805175781,0.9594692587852478,0.3894301652908325,0.2711987495422363,292.2223205566406,297.1499938964844,293.1499938964844,0.3946062326431274,-7194.71533203125,304.15435791015625,0.9990000128746032,0.5064846873283386,0.4229909181594848,292.507568359375,297.1499938964844,293.1499938964844,0.0293602142482996,-5334.185546875,304.13238525390625,0.5269216299057007,0.0695666000247001,0.3141364157199859,290.08056640625,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.50555419921875,290.0893859863281,1.0,0.3670826256275177,0.9807566404342652,0.9807566404342652,1.0,1.0,-1.8797399997711184,0.840064525604248,1.03967547416687,0.4083640575408935,0.0,0.0,1.0,71.0036849975586,60.0,148.85069274902344,-18623.810546875,604.1843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3393249511719,305.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.775390625,22320.0,0.0,0.0,0.456200510263443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814692735671997,1.4814873933792114,-1.8125543647329323e-05,0.0,0.0004629855393432,0.0,0.0,361.5216674804688,0.0,0.0,0.0,0.8237838745117188,4.0,0.0,1.0
716760,292.4494934082031,297.1499938964844,293.1499938964844,0.2650415599346161,-5015.24365234375,304.1104736328125,0.9172688722610474,0.3318836092948913,0.2976794242858886,292.5587463378906,297.1499938964844,293.1499938964844,0.2161581963300705,-4493.77197265625,304.1200256347656,0.8669647574424744,0.2818366587162018,0.266545832157135,292.3820495605469,297.1499938964844,293.1499938964844,0.328484296798706,-4620.73193359375,304.0989685058594,0.9758759140968324,0.3942107856273651,0.2744898498058319,292.2125549316406,297.1499938964844,293.1499938964844,0.3746657371520996,-6891.580078125,304.1897888183594,0.9990000128746032,0.5201394557952881,0.4067034125328064,292.532958984375,297.1499938964844,293.1499938964844,0.031769510358572,-5533.291015625,304.1312255859375,0.5449973940849304,0.0727165937423706,0.3279506266117096,290.1674194335937,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.53106689453125,290.1796875,1.0,0.3649077713489532,0.979768693447113,0.979768693447113,1.0,1.0,-1.8884694576263428,0.8442175984382629,1.0442519187927246,0.4106601774692535,0.0,0.0,1.0,67.6003646850586,78.0,199.82118225097656,-18938.365234375,599.5764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6176452636719,305.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,21984.619140625,22320.0,0.0,0.0,0.462759256362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080740451812744,1.5080928802490234,-1.8782398910843767e-05,0.0,0.0004696418181993,0.0,0.0,381.3507385253906,0.0,0.0,0.0,0.8237966299057007,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.26894611120224,-5068.96142578125,304.1170349121094,0.932527482509613,0.3388481736183166,0.3040240108966827,292.6019592285156,297.1499938964844,293.1499938964844,0.2195370346307754,-4545.5009765625,304.1242980957031,0.8797602653503418,0.2880500257015228,0.2724852561950683,292.4341735839844,297.1499938964844,293.1499938964844,0.333996444940567,-4677.5458984375,304.1066589355469,0.9884275197982788,0.4030990302562713,0.2807591259479522,292.1916198730469,297.1499938964844,293.1499938964844,0.3601412773132324,-6676.60205078125,304.1990051269531,0.9990000128746032,0.5481798052787781,0.398093044757843,292.5809020996094,297.1499938964844,293.1499938964844,0.0365655273199081,-5919.666015625,304.1294860839844,0.5680095553398132,0.0786271914839744,0.3547339737415313,290.32080078125,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3285522460937,1.0,0.370634913444519,0.9777927994728088,0.9777927994728088,1.0,1.0,-1.9325429201126096,0.8654357194900513,1.0671072006225586,0.4219054281711578,0.0,0.0,1.0,66.79608154296875,96.0,194.081283569336,-19591.009765625,629.4306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1471862792969,306.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.783203125,22320.0,0.0,0.0,0.4745112359523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165808200836182,-1.8994416677742265e-05,0.0,0.0004815685970243,0.0,0.0,387.8260192871094,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.26894611120224,-5068.96142578125,304.1170349121094,0.932527482509613,0.3388481736183166,0.3040240108966827,292.6019592285156,297.1499938964844,293.1499938964844,0.2195370346307754,-4545.5009765625,304.1242980957031,0.8797602653503418,0.2880500257015228,0.2724852561950683,292.4341735839844,297.1499938964844,293.1499938964844,0.333996444940567,-4677.5458984375,304.1066589355469,0.9884275197982788,0.4030990302562713,0.2807591259479522,292.1916198730469,297.1499938964844,293.1499938964844,0.3601412773132324,-6676.60205078125,304.1990051269531,0.9990000128746032,0.5481798052787781,0.398093044757843,292.5809020996094,297.1499938964844,293.1499938964844,0.0365655273199081,-5919.666015625,304.1294860839844,0.5680095553398132,0.0786271914839744,0.3547339737415313,290.32080078125,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3285522460937,1.0,0.370634913444519,0.9777927994728088,0.9777927994728088,1.0,1.0,-1.9325429201126096,0.8654357194900513,1.0671072006225586,0.4219054281711578,0.0,0.0,1.0,66.79608154296875,96.0,194.081283569336,-19591.009765625,629.4306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1471862792969,306.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.783203125,22320.0,0.0,0.0,0.4745112359523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165808200836182,-1.8994416677742265e-05,0.0,0.0004815685970243,0.0,0.0,387.8260192871094,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736234664916992,-5136.0048828125,304.1201477050781,0.9289277791976928,0.3451200127601623,0.3098707497119903,292.6425170898437,297.1499938964844,293.1499938964844,0.2236210852861404,-4610.3623046875,304.1260070800781,0.8771313428878784,0.2937086820602417,0.278038889169693,292.4832763671875,297.1499938964844,293.1499938964844,0.3405289947986603,-4747.24072265625,304.110107421875,0.9861695766448976,0.4112749397754669,0.2866251766681671,292.2020263671875,297.1499938964844,293.1499938964844,0.3687781095504761,-6815.36865234375,304.16754150390625,0.9990000128746032,0.5704261064529419,0.4098015129566192,292.6258850097656,297.1499938964844,293.1499938964844,0.0412894114851951,-6298.29296875,304.12847900390625,0.5771107077598572,0.0839223489165306,0.3797674179077148,290.40728759765625,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.41070556640625,1.0,0.3830404877662658,0.9758169054985046,0.9758169054985046,1.0,1.0,-1.997387647628784,0.8966751098632812,1.100712537765503,0.4387644827365875,0.0,0.0,1.0,70.92752838134766,114.0,127.17761993408205,-20303.0546875,693.5437622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5845947265625,306.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852362275123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924531094729,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736234664916992,-5136.0048828125,304.1201477050781,0.9289277791976928,0.3451200127601623,0.3098707497119903,292.6425170898437,297.1499938964844,293.1499938964844,0.2236210852861404,-4610.3623046875,304.1260070800781,0.8771313428878784,0.2937086820602417,0.278038889169693,292.4832763671875,297.1499938964844,293.1499938964844,0.3405289947986603,-4747.24072265625,304.110107421875,0.9861695766448976,0.4112749397754669,0.2866251766681671,292.2020263671875,297.1499938964844,293.1499938964844,0.3687781095504761,-6815.36865234375,304.16754150390625,0.9990000128746032,0.5704261064529419,0.4098015129566192,292.6258850097656,297.1499938964844,293.1499938964844,0.0412894114851951,-6298.29296875,304.12847900390625,0.5771107077598572,0.0839223489165306,0.3797674179077148,290.40728759765625,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.41070556640625,1.0,0.3830404877662658,0.9758169054985046,0.9758169054985046,1.0,1.0,-1.997387647628784,0.8966751098632812,1.100712537765503,0.4387644827365875,0.0,0.0,1.0,70.92752838134766,114.0,127.17761993408205,-20303.0546875,693.5437622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5845947265625,306.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852362275123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924531094729,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.278668463230133,-5209.32080078125,304.12158203125,0.9126571416854858,0.3507529497146606,0.3152701556682586,292.680419921875,297.1499938964844,293.1499938964844,0.2280779927968979,-4682.0087890625,304.1264953613281,0.8641193509101868,0.2988763451576233,0.2832558155059814,292.5295104980469,297.1499938964844,293.1499938964844,0.3475888073444366,-4823.38427734375,304.1115417480469,0.9733160138130188,0.4187880456447601,0.2921284139156341,292.2489624023437,297.1499938964844,293.1499938964844,0.39461749792099,-7209.93798828125,304.1182556152344,0.9990000128746032,0.5850015878677368,0.4364866018295288,292.6695251464844,297.1499938964844,293.1499938964844,0.0455632321536541,-6643.2890625,304.1285400390625,0.5755890607833862,0.0883561894297599,0.4018494486808777,290.4528503417969,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.4530334472656,1.0,0.4002729952335357,0.9738296866416932,0.9738296866416932,1.0,1.0,-2.075303554534912,0.934296488761902,1.1410070657730105,0.4591147303581238,0.0,0.0,1.0,78.97506713867188,132.0,64.93153381347656,-21106.205078125,786.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8791198730469,306.6262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959190487861633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.000503294810187,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.278668463230133,-5209.32080078125,304.12158203125,0.9126571416854858,0.3507529497146606,0.3152701556682586,292.680419921875,297.1499938964844,293.1499938964844,0.2280779927968979,-4682.0087890625,304.1264953613281,0.8641193509101868,0.2988763451576233,0.2832558155059814,292.5295104980469,297.1499938964844,293.1499938964844,0.3475888073444366,-4823.38427734375,304.1115417480469,0.9733160138130188,0.4187880456447601,0.2921284139156341,292.2489624023437,297.1499938964844,293.1499938964844,0.39461749792099,-7209.93798828125,304.1182556152344,0.9990000128746032,0.5850015878677368,0.4364866018295288,292.6695251464844,297.1499938964844,293.1499938964844,0.0455632321536541,-6643.2890625,304.1285400390625,0.5755890607833862,0.0883561894297599,0.4018494486808777,290.4528503417969,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.4530334472656,1.0,0.4002729952335357,0.9738296866416932,0.9738296866416932,1.0,1.0,-2.075303554534912,0.934296488761902,1.1410070657730105,0.4591147303581238,0.0,0.0,1.0,78.97506713867188,132.0,64.93153381347656,-21106.205078125,786.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8791198730469,306.6262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959190487861633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.000503294810187,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
