time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.2851583957672119,-5305.6689453125,304.1202087402344,0.8915536999702454,0.3557832837104797,0.3202338516712188,292.7158203125,297.1499938964844,293.1499938964844,0.2338020503520965,-4775.833984375,304.124755859375,0.8460221886634827,0.303596556186676,0.2881591618061065,292.5731201171875,297.1499938964844,293.1499938964844,0.356518805027008,-4921.3349609375,304.1094055175781,0.9520305395126344,0.4256649315357208,0.297270804643631,292.3277282714844,297.1499938964844,293.1499938964844,0.4353573620319366,-7816.31201171875,304.0608825683594,0.9990000128746032,0.5919202566146851,0.4738509654998779,292.7124938964844,297.1499938964844,293.1499938964844,0.0494690239429473,-6966.47705078125,304.12921142578125,0.566881000995636,0.0918165892362594,0.420195460319519,290.4164123535156,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.412841796875,1.0,0.4207054674625397,0.9718424677848816,0.9718424677848816,1.0,1.0,-2.160234212875366,0.9753920435905457,1.1848421096801758,0.4813573658466339,0.0,0.0,1.0,90.36406707763672,150.0,-29.78486061096192,-21780.884765625,904.7888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06378173828125,306.7158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067563652992249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142932641319,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.2851583957672119,-5305.6689453125,304.1202087402344,0.8915536999702454,0.3557832837104797,0.3202338516712188,292.7158203125,297.1499938964844,293.1499938964844,0.2338020503520965,-4775.833984375,304.124755859375,0.8460221886634827,0.303596556186676,0.2881591618061065,292.5731201171875,297.1499938964844,293.1499938964844,0.356518805027008,-4921.3349609375,304.1094055175781,0.9520305395126344,0.4256649315357208,0.297270804643631,292.3277282714844,297.1499938964844,293.1499938964844,0.4353573620319366,-7816.31201171875,304.0608825683594,0.9990000128746032,0.5919202566146851,0.4738509654998779,292.7124938964844,297.1499938964844,293.1499938964844,0.0494690239429473,-6966.47705078125,304.12921142578125,0.566881000995636,0.0918165892362594,0.420195460319519,290.4164123535156,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.412841796875,1.0,0.4207054674625397,0.9718424677848816,0.9718424677848816,1.0,1.0,-2.160234212875366,0.9753920435905457,1.1848421096801758,0.4813573658466339,0.0,0.0,1.0,90.36406707763672,150.0,-29.78486061096192,-21780.884765625,904.7888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06378173828125,306.7158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067563652992249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142932641319,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.66436767578125,297.1499938964844,293.1499938964844,0.2887740731239319,-5359.53173828125,304.1190490722656,0.8803390860557556,0.3580819070339203,0.3225572109222412,292.7325744628906,297.1499938964844,293.1499938964844,0.2370019406080246,-4828.4501953125,304.12353515625,0.8364155292510986,0.3058008849620819,0.2905001938343048,292.593994140625,297.1499938964844,293.1499938964844,0.3614778518676758,-4975.81005859375,304.1077880859375,0.9392389059066772,0.4288728833198547,0.2997092604637146,292.376708984375,297.1499938964844,293.1499938964844,0.4600820541381836,-8177.05517578125,304.0321655273437,0.9990000128746032,0.5927227139472961,0.4952873289585113,292.73370361328125,297.1499938964844,293.1499938964844,0.051243994385004,-7116.08154296875,304.1297607421875,0.5608457326889038,0.0931926667690277,0.4279349148273468,290.37652587890625,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.37176513671875,1.0,0.4316900074481964,0.9708488583564758,0.9708488583564758,1.0,1.0,-2.203806161880493,0.9965044260025024,1.2073017358779907,0.4927828907966614,0.0,0.0,1.0,97.13785552978516,150.0,-70.5948486328125,-22094.86328125,972.3114013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1250915527344,306.7303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122511386871338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005198697908781,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920958697795868,-5408.54638671875,304.11865234375,0.869134247303009,0.3602376878261566,0.3247758448123932,292.7488098144531,297.1499938964844,293.1499938964844,0.2399828135967254,-4877.03564453125,304.1229248046875,0.8268424272537231,0.3079021275043487,0.2927685678005218,292.6142883300781,297.1499938964844,293.1499938964844,0.3660951852798462,-5026.025390625,304.1070556640625,0.9258791208267212,0.4319286644458771,0.302059918642044,292.4307556152344,297.1499938964844,293.1499938964844,0.486356258392334,-8554.53515625,304.005859375,0.9990000128746032,0.5919087529182434,0.5179571509361267,292.754638671875,297.1499938964844,293.1499938964844,0.0527919419109821,-7246.9638671875,304.1306457519531,0.55417400598526,0.0943558514118194,0.4347870349884033,290.3449401855469,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532958984375,290.3410339355469,1.0,0.442988246679306,0.969501256942749,0.969501256942749,1.0,1.0,-2.247478008270264,1.017667293548584,1.22981059551239,0.5042265057563782,0.0,0.0,1.0,104.52983856201172,153.0,-78.36932373046875,-22481.337890625,1044.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15740966796875,306.7592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179409980773926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.000525644281879,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990936040878296,-5511.87646484375,304.1174621582031,0.8539014458656311,0.3642204403877258,0.3288037478923797,292.7793273925781,297.1499938964844,293.1499938964844,0.2462816387414932,-4979.7470703125,304.1214904785156,0.8135436177253723,0.3118726909160614,0.2969744205474853,292.65283203125,297.1499938964844,293.1499938964844,0.3758626878261566,-5132.14306640625,304.1051330566406,0.9078947901725768,0.4376848042011261,0.3064238429069519,292.5419616699219,297.1499938964844,293.1499938964844,0.5313104391098022,-9181.0390625,303.9797668457031,0.9990000128746032,0.5875810384750366,0.5532110929489136,292.7947082519531,297.1499938964844,293.1499938964844,0.0555064640939235,-7480.55908203125,304.132568359375,0.5448243618011475,0.0962421745061874,0.4457515478134155,290.2532043457031,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.2485046386719,1.0,0.4605708122253418,0.9668060541152954,0.9668060541152954,1.0,1.0,-2.318078756332397,1.0518388748168943,1.266239881515503,0.5228864550590515,0.0,0.0,1.0,116.71807098388672,156.0,-114.45183563232422,-22961.970703125,1168.2564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1954650878906,306.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294545292854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373290041461,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990936040878296,-5511.87646484375,304.1174621582031,0.8539014458656311,0.3642204403877258,0.3288037478923797,292.7793273925781,297.1499938964844,293.1499938964844,0.2462816387414932,-4979.7470703125,304.1214904785156,0.8135436177253723,0.3118726909160614,0.2969744205474853,292.65283203125,297.1499938964844,293.1499938964844,0.3758626878261566,-5132.14306640625,304.1051330566406,0.9078947901725768,0.4376848042011261,0.3064238429069519,292.5419616699219,297.1499938964844,293.1499938964844,0.5313104391098022,-9181.0390625,303.9797668457031,0.9990000128746032,0.5875810384750366,0.5532110929489136,292.7947082519531,297.1499938964844,293.1499938964844,0.0555064640939235,-7480.55908203125,304.132568359375,0.5448243618011475,0.0962421745061874,0.4457515478134155,290.2532043457031,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.2485046386719,1.0,0.4605708122253418,0.9668060541152954,0.9668060541152954,1.0,1.0,-2.318078756332397,1.0518388748168943,1.266239881515503,0.5228864550590515,0.0,0.0,1.0,116.71807098388672,156.0,-114.45183563232422,-22961.970703125,1168.2564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1954650878906,306.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294545292854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373290041461,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050050139427185,-5597.5947265625,304.1185607910156,0.8385112881660461,0.3678179383277893,0.3325619995594024,292.807373046875,297.1499938964844,293.1499938964844,0.2517651617527008,-5067.68798828125,304.1219482421875,0.7986893653869629,0.3155766725540161,0.3010067343711853,292.6884765625,297.1499938964844,293.1499938964844,0.3843538463115692,-5222.67919921875,304.1060791015625,0.8907850384712219,0.4430478513240814,0.3105664551258087,292.6242370605469,297.1499938964844,293.1499938964844,0.5413734912872314,-9288.4794921875,304.02056884765625,0.9835838675498962,0.5861937999725342,0.555734395980835,292.8308410644531,297.1499938964844,293.1499938964844,0.0577900297939777,-7677.5458984375,304.13458251953125,0.5344800353050232,0.0979096889495849,0.4556073546409607,290.19635009765625,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.195068359375,1.0,0.4733630418777466,0.9641108512878418,0.9641108512878418,1.0,1.0,-2.347385883331299,1.0659140348434448,1.281471848487854,0.5307493209838867,0.0,0.0,1.0,129.59487915039062,159.0,-76.67584228515625,-23200.828125,1252.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2788391113281,306.7932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403030514717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483389250002,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050050139427185,-5597.5947265625,304.1185607910156,0.8385112881660461,0.3678179383277893,0.3325619995594024,292.807373046875,297.1499938964844,293.1499938964844,0.2517651617527008,-5067.68798828125,304.1219482421875,0.7986893653869629,0.3155766725540161,0.3010067343711853,292.6884765625,297.1499938964844,293.1499938964844,0.3843538463115692,-5222.67919921875,304.1060791015625,0.8907850384712219,0.4430478513240814,0.3105664551258087,292.6242370605469,297.1499938964844,293.1499938964844,0.5413734912872314,-9288.4794921875,304.02056884765625,0.9835838675498962,0.5861937999725342,0.555734395980835,292.8308410644531,297.1499938964844,293.1499938964844,0.0577900297939777,-7677.5458984375,304.13458251953125,0.5344800353050232,0.0979096889495849,0.4556073546409607,290.19635009765625,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.195068359375,1.0,0.4733630418777466,0.9641108512878418,0.9641108512878418,1.0,1.0,-2.347385883331299,1.0659140348434448,1.281471848487854,0.5307493209838867,0.0,0.0,1.0,129.59487915039062,159.0,-76.67584228515625,-23200.828125,1252.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2788391113281,306.7932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403030514717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483389250002,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.7925109863281,297.1499938964844,293.1499938964844,0.3086014986038208,-5647.4990234375,304.1230163574219,0.8297557234764099,0.3708852231502533,0.3357252180576324,292.8341369628906,297.1499938964844,293.1499938964844,0.2553485631942749,-5123.12158203125,304.12530517578125,0.790087103843689,0.3188284039497375,0.3045030236244201,292.7222900390625,297.1499938964844,293.1499938964844,0.3901028633117676,-5281.708984375,304.1111145019531,0.8812963962554932,0.4478829801082611,0.314249575138092,292.6729431152344,297.1499938964844,293.1499938964844,0.5474808216094971,-9348.4677734375,304.05303955078125,0.9722983837127686,0.5896040797233582,0.5585340261459351,292.86279296875,297.1499938964844,293.1499938964844,0.0594672001898288,-7819.75244140625,304.13690185546875,0.5292826294898987,0.0995098203420639,0.4643930792808532,290.2083740234375,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2087707519531,1.0,0.4830667674541473,0.9614710807800292,0.9614710807800292,1.0,1.0,-2.3737218379974365,1.0786134004592896,1.295108437538147,0.5375540256500244,0.0,0.0,1.0,138.8448486328125,162.0,-11.548856735229492,-23570.412109375,1321.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4046630859375,306.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502893328666687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584737518802,0.0,0.0,473.6911010742188,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.7925109863281,297.1499938964844,293.1499938964844,0.3086014986038208,-5647.4990234375,304.1230163574219,0.8297557234764099,0.3708852231502533,0.3357252180576324,292.8341369628906,297.1499938964844,293.1499938964844,0.2553485631942749,-5123.12158203125,304.12530517578125,0.790087103843689,0.3188284039497375,0.3045030236244201,292.7222900390625,297.1499938964844,293.1499938964844,0.3901028633117676,-5281.708984375,304.1111145019531,0.8812963962554932,0.4478829801082611,0.314249575138092,292.6729431152344,297.1499938964844,293.1499938964844,0.5474808216094971,-9348.4677734375,304.05303955078125,0.9722983837127686,0.5896040797233582,0.5585340261459351,292.86279296875,297.1499938964844,293.1499938964844,0.0594672001898288,-7819.75244140625,304.13690185546875,0.5292826294898987,0.0995098203420639,0.4643930792808532,290.2083740234375,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2087707519531,1.0,0.4830667674541473,0.9614710807800292,0.9614710807800292,1.0,1.0,-2.3737218379974365,1.0786134004592896,1.295108437538147,0.5375540256500244,0.0,0.0,1.0,138.8448486328125,162.0,-11.548856735229492,-23570.412109375,1321.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4046630859375,306.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502893328666687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584737518802,0.0,0.0,473.6911010742188,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.311774730682373,-5691.5361328125,304.126708984375,0.824433445930481,0.3735783100128174,0.3384366333484649,292.8592224121094,297.1499938964844,293.1499938964844,0.2585614323616028,-5172.76220703125,304.128173828125,0.7850185632705688,0.3217397928237915,0.3075566291809082,292.75360107421875,297.1499938964844,293.1499938964844,0.3954346477985382,-5336.48486328125,304.1151733398437,0.8758677840232849,0.4523641467094421,0.3175880014896393,292.71051025390625,297.1499938964844,293.1499938964844,0.5545586347579956,-9428.658203125,304.0733642578125,0.9655876755714417,0.5940638780593872,0.5628101825714111,292.8908386230469,297.1499938964844,293.1499938964844,0.0610535033047199,-7955.63818359375,304.1386108398437,0.5269172191619873,0.1010927185416221,0.4726618230342865,290.21588134765625,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165222167969,1.0,0.4909442961215973,0.958831250667572,0.958831250667572,1.0,1.0,-2.399729013442993,1.0911531448364258,1.3085758686065674,0.5442630648612976,0.0,0.0,1.0,145.70343017578125,165.0,5.12247896194458,-23864.4765625,1380.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674133300781,307.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593259930610657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676447763107,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.311774730682373,-5691.5361328125,304.126708984375,0.824433445930481,0.3735783100128174,0.3384366333484649,292.8592224121094,297.1499938964844,293.1499938964844,0.2585614323616028,-5172.76220703125,304.128173828125,0.7850185632705688,0.3217397928237915,0.3075566291809082,292.75360107421875,297.1499938964844,293.1499938964844,0.3954346477985382,-5336.48486328125,304.1151733398437,0.8758677840232849,0.4523641467094421,0.3175880014896393,292.71051025390625,297.1499938964844,293.1499938964844,0.5545586347579956,-9428.658203125,304.0733642578125,0.9655876755714417,0.5940638780593872,0.5628101825714111,292.8908386230469,297.1499938964844,293.1499938964844,0.0610535033047199,-7955.63818359375,304.1386108398437,0.5269172191619873,0.1010927185416221,0.4726618230342865,290.21588134765625,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165222167969,1.0,0.4909442961215973,0.958831250667572,0.958831250667572,1.0,1.0,-2.399729013442993,1.0911531448364258,1.3085758686065674,0.5442630648612976,0.0,0.0,1.0,145.70343017578125,165.0,5.12247896194458,-23864.4765625,1380.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674133300781,307.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593259930610657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676447763107,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131282031536102,-5710.1650390625,304.12847900390625,0.8224402666091919,0.3747907280921936,0.3396517932415008,292.8711242675781,297.1499938964844,293.1499938964844,0.2599771022796631,-5194.49462890625,304.12957763671875,0.7831894159317017,0.3230852782726288,0.3089548349380493,292.768310546875,297.1499938964844,293.1499938964844,0.3978614509105682,-5361.30029296875,304.1170959472656,0.8739710450172424,0.4544942677021026,0.3191624581813812,292.7272644042969,297.1499938964844,293.1499938964844,0.5578728318214417,-9467.0810546875,304.08123779296875,0.96316397190094,0.596335232257843,0.5650349855422974,292.9036560058594,297.1499938964844,293.1499938964844,0.061790607869625,-8018.93896484375,304.13934326171875,0.5262746214866638,0.1018584817647934,0.4766091406345367,290.2220153808594,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.2228088378906,1.0,0.4944078326225281,0.9575113654136658,0.9575113654136658,1.0,1.0,-2.412175416946411,1.0971509218215942,1.3150243759155271,0.5474700331687927,0.0,0.0,1.0,148.58047485351562,165.0,11.17095947265625,-24011.486328125,1407.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65850830078125,307.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634884238243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718690808862,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138329982757568,-5718.869140625,304.1311340332031,0.820710301399231,0.3759157955646515,0.3407804667949676,292.88262939453125,297.1499938964844,293.1499938964844,0.260857492685318,-5207.1875,304.1316833496094,0.7816430926322937,0.3243605196475982,0.3102775514125824,292.7825012207031,297.1499938964844,293.1499938964844,0.3995032608509063,-5377.24560546875,304.1200866699219,0.8724042773246765,0.4565456509590149,0.3206784725189209,292.74322509765625,297.1499938964844,293.1499938964844,0.5601038336753845,-9490.728515625,304.0896911621094,0.9611163139343262,0.5985593795776367,0.5672298073768616,292.915771484375,297.1499938964844,293.1499938964844,0.0623710416257381,-8067.345703125,304.1402282714844,0.5258278250694275,0.1025971323251724,0.4804077446460724,290.2488708496094,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.25128173828125,1.0,0.497629851102829,0.9563520550727844,0.9563520550727844,1.0,1.0,-2.424142599105835,1.102922439575195,1.3212201595306396,0.5505571365356445,0.0,0.0,1.0,151.20791625976562,168.0,42.53489303588867,-24246.564453125,1433.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73974609375,307.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675761699676514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760176572948,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155130445957184,-5741.15576171875,304.13458251953125,0.8177359104156494,0.3779395818710327,0.3428015112876892,292.9043884277344,297.1499938964844,293.1499938964844,0.2628583610057831,-5237.20849609375,304.1344299316406,0.7790774703025818,0.326720267534256,0.3127146065235138,292.8092956542969,297.1499938964844,293.1499938964844,0.4031812846660614,-5414.2392578125,304.1239013671875,0.8698817491531372,0.4604170322418213,0.3235312402248382,292.7731018066406,297.1499938964844,293.1499938964844,0.5650126338005066,-9547.2177734375,304.1014709472656,0.9577200412750244,0.6028022766113281,0.5714216232299805,292.938232421875,297.1499938964844,293.1499938964844,0.0635569244623184,-8168.412109375,304.1415100097656,0.5252311825752258,0.103972814977169,0.4874876737594604,290.2808837890625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823181152344,1.0,0.5034912824630737,0.954033374786377,0.954033374786377,1.0,1.0,-2.4464688301086426,1.1136831045150757,1.332785725593567,0.5563024282455444,0.0,0.0,1.0,155.93399047851562,171.0,41.656925201416016,-24537.923828125,1481.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9024963378906,307.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752657055854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838215583935,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155130445957184,-5741.15576171875,304.13458251953125,0.8177359104156494,0.3779395818710327,0.3428015112876892,292.9043884277344,297.1499938964844,293.1499938964844,0.2628583610057831,-5237.20849609375,304.1344299316406,0.7790774703025818,0.326720267534256,0.3127146065235138,292.8092956542969,297.1499938964844,293.1499938964844,0.4031812846660614,-5414.2392578125,304.1239013671875,0.8698817491531372,0.4604170322418213,0.3235312402248382,292.7731018066406,297.1499938964844,293.1499938964844,0.5650126338005066,-9547.2177734375,304.1014709472656,0.9577200412750244,0.6028022766113281,0.5714216232299805,292.938232421875,297.1499938964844,293.1499938964844,0.0635569244623184,-8168.412109375,304.1415100097656,0.5252311825752258,0.103972814977169,0.4874876737594604,290.2808837890625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823181152344,1.0,0.5034912824630737,0.954033374786377,0.954033374786377,1.0,1.0,-2.4464688301086426,1.1136831045150757,1.332785725593567,0.5563024282455444,0.0,0.0,1.0,155.93399047851562,171.0,41.656925201416016,-24537.923828125,1481.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9024963378906,307.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752657055854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838215583935,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170096278190613,-5761.169921875,304.13720703125,0.8151498436927795,0.379716694355011,0.344575822353363,292.92449951171875,297.1499938964844,293.1499938964844,0.2647080719470978,-5265.09765625,304.13653564453125,0.7769313454627991,0.3288617432117462,0.3149214386940002,292.8341979980469,297.1499938964844,293.1499938964844,0.4066503345966339,-5449.3134765625,304.1268005371094,0.8678372502326965,0.4639997482299804,0.326169341802597,292.8007202148437,297.1499938964844,293.1499938964844,0.5695227384567261,-9600.4267578125,304.1100769042969,0.9548773169517516,0.6067471504211426,0.5753285884857178,292.9586486816406,297.1499938964844,293.1499938964844,0.0646242871880531,-8259.96484375,304.1425476074219,0.5247693657875061,0.1051998510956764,0.4938375651836395,290.306884765625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082275390625,1.0,0.5087532997131348,0.9517146944999696,0.9517146944999696,1.0,1.0,-2.466745376586914,1.1234447956085205,1.3433005809783936,0.561498761177063,0.0,0.0,1.0,160.18186950683594,174.0,37.75341796875,-24802.91015625,1525.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738220214844,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822006464004517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908596212975,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170096278190613,-5761.169921875,304.13720703125,0.8151498436927795,0.379716694355011,0.344575822353363,292.92449951171875,297.1499938964844,293.1499938964844,0.2647080719470978,-5265.09765625,304.13653564453125,0.7769313454627991,0.3288617432117462,0.3149214386940002,292.8341979980469,297.1499938964844,293.1499938964844,0.4066503345966339,-5449.3134765625,304.1268005371094,0.8678372502326965,0.4639997482299804,0.326169341802597,292.8007202148437,297.1499938964844,293.1499938964844,0.5695227384567261,-9600.4267578125,304.1100769042969,0.9548773169517516,0.6067471504211426,0.5753285884857178,292.9586486816406,297.1499938964844,293.1499938964844,0.0646242871880531,-8259.96484375,304.1425476074219,0.5247693657875061,0.1051998510956764,0.4938375651836395,290.306884765625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082275390625,1.0,0.5087532997131348,0.9517146944999696,0.9517146944999696,1.0,1.0,-2.466745376586914,1.1234447956085205,1.3433005809783936,0.561498761177063,0.0,0.0,1.0,160.18186950683594,174.0,37.75341796875,-24802.91015625,1525.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738220214844,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822006464004517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908596212975,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175081312656402,-5766.2841796875,304.1405639648437,0.8127172589302063,0.3812479078769684,0.3461244106292724,292.9431457519531,297.1499938964844,293.1499938964844,0.2657269537448883,-5279.28564453125,304.1392517089844,0.7749686241149902,0.3307944238185882,0.3169223666191101,292.8574523925781,297.1499938964844,293.1499938964844,0.4088464975357055,-5470.3955078125,304.1307983398437,0.8659915328025818,0.4672839343547821,0.3285968601703644,292.82672119140625,297.1499938964844,293.1499938964844,0.5721678733825684,-9628.9892578125,304.11883544921875,0.9522498250007628,0.6103247404098511,0.5788970589637756,292.97723388671875,297.1499938964844,293.1499938964844,0.065381184220314,-8322.697265625,304.1437683105469,0.5242521166801453,0.1062729060649871,0.4994586706161499,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.361572265625,1.0,0.513552725315094,0.9493656158447266,0.9493656158447266,1.0,1.0,-2.484968423843384,1.132203459739685,1.3527649641036987,0.5661448836326599,0.0,0.0,1.0,164.143310546875,177.0,58.59749221801758,-25147.78125,1566.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2180480957031,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887697339057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975264357402,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175081312656402,-5766.2841796875,304.1405639648437,0.8127172589302063,0.3812479078769684,0.3461244106292724,292.9431457519531,297.1499938964844,293.1499938964844,0.2657269537448883,-5279.28564453125,304.1392517089844,0.7749686241149902,0.3307944238185882,0.3169223666191101,292.8574523925781,297.1499938964844,293.1499938964844,0.4088464975357055,-5470.3955078125,304.1307983398437,0.8659915328025818,0.4672839343547821,0.3285968601703644,292.82672119140625,297.1499938964844,293.1499938964844,0.5721678733825684,-9628.9892578125,304.11883544921875,0.9522498250007628,0.6103247404098511,0.5788970589637756,292.97723388671875,297.1499938964844,293.1499938964844,0.065381184220314,-8322.697265625,304.1437683105469,0.5242521166801453,0.1062729060649871,0.4994586706161499,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.361572265625,1.0,0.513552725315094,0.9493656158447266,0.9493656158447266,1.0,1.0,-2.484968423843384,1.132203459739685,1.3527649641036987,0.5661448836326599,0.0,0.0,1.0,164.143310546875,177.0,58.59749221801758,-25147.78125,1566.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2180480957031,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887697339057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975264357402,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182737529277801,-5776.07373046875,304.1424255371094,0.8103141784667969,0.3825532495975494,0.3474602103233337,292.9604187011719,297.1499938964844,293.1499938964844,0.266975849866867,-5297.82421875,304.1407470703125,0.7730693221092224,0.3325313627719879,0.3187300562858581,292.87921142578125,297.1499938964844,293.1499938964844,0.411362737417221,-5495.62255859375,304.13299560546875,0.864203929901123,0.4702780544757843,0.3308168053627014,292.8510131835937,297.1499938964844,293.1499938964844,0.5751731991767883,-9664.5458984375,304.1241760253906,0.949685513973236,0.6135820746421814,0.5821434855461121,292.9942626953125,297.1499938964844,293.1499938964844,0.0661232843995094,-8385.8330078125,304.14459228515625,0.5235939621925354,0.1071944236755371,0.5043702125549316,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.5179740786552429,0.9470165371894836,0.9470165371894836,1.0,1.0,-2.5012149810791016,1.139998197555542,1.3612167835235596,0.5702607035636902,0.0,0.0,1.0,167.9224395751953,180.0,47.3460578918457,-25376.720703125,1604.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947654843330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036113481968,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182737529277801,-5776.07373046875,304.1424255371094,0.8103141784667969,0.3825532495975494,0.3474602103233337,292.9604187011719,297.1499938964844,293.1499938964844,0.266975849866867,-5297.82421875,304.1407470703125,0.7730693221092224,0.3325313627719879,0.3187300562858581,292.87921142578125,297.1499938964844,293.1499938964844,0.411362737417221,-5495.62255859375,304.13299560546875,0.864203929901123,0.4702780544757843,0.3308168053627014,292.8510131835937,297.1499938964844,293.1499938964844,0.5751731991767883,-9664.5458984375,304.1241760253906,0.949685513973236,0.6135820746421814,0.5821434855461121,292.9942626953125,297.1499938964844,293.1499938964844,0.0661232843995094,-8385.8330078125,304.14459228515625,0.5235939621925354,0.1071944236755371,0.5043702125549316,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.5179740786552429,0.9470165371894836,0.9470165371894836,1.0,1.0,-2.5012149810791016,1.139998197555542,1.3612167835235596,0.5702607035636902,0.0,0.0,1.0,167.9224395751953,180.0,47.3460578918457,-25376.720703125,1604.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947654843330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036113481968,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186067342758178,-5780.3359375,304.1431884765625,0.8091034889221191,0.3831235468387604,0.348053514957428,292.96856689453125,297.1499938964844,293.1499938964844,0.2675592601299286,-5306.51123046875,304.141357421875,0.7721251249313354,0.3333287537097931,0.3195655047893524,292.8896179199219,297.1499938964844,293.1499938964844,0.4125470221042633,-5507.5205078125,304.1339111328125,0.8633095622062683,0.4716664850711822,0.3318503797054291,292.8625793457031,297.1499938964844,293.1499938964844,0.576572597026825,-9681.30859375,304.1263122558594,0.9484081864356996,0.6150996685028076,0.5836606025695801,293.0022277832031,297.1499938964844,293.1499938964844,0.0664546117186546,-8414.07421875,304.1449890136719,0.5232030153274536,0.107600949704647,0.5065733790397644,290.4055480957031,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.406982421875,1.0,0.5200621485710144,0.9458419680595398,0.9458419680595398,1.0,1.0,-2.508643865585327,1.1435567140579224,1.3650871515274048,0.5721325278282166,0.0,0.0,1.0,169.76248168945312,180.0,43.6306037902832,-25483.720703125,1622.4393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4363098144531,307.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975255966186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064125336706,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183837831020355,-5776.07568359375,304.14483642578125,0.8078746795654297,0.3836350739002228,0.3485970795154571,292.9764709472656,297.1499938964844,293.1499938964844,0.2676751613616943,-5307.32421875,304.1427307128906,0.7711753845214844,0.3340775370597839,0.3203564882278442,292.89971923828125,297.1499938964844,293.1499938964844,0.4130135178565979,-5511.34716796875,304.1360168457031,0.8624053597450256,0.4729821383953094,0.3328348100185394,292.8738098144531,297.1499938964844,293.1499938964844,0.5769950151443481,-9684.3505859375,304.1298522949219,0.9471212029457092,0.6165369749069214,0.5851075649261475,293.0098876953125,297.1499938964844,293.1499938964844,0.0666391551494598,-8428.01171875,304.14556884765625,0.5227686762809753,0.1079731360077858,0.5086195468902588,290.43817138671875,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4408264160156,1.0,0.5220771431922913,0.94467031955719,0.94467031955719,1.0,1.0,-2.51562762260437,1.1468980312347412,1.368729591369629,0.5738856196403503,0.0,0.0,1.0,171.57879638671875,183.0,66.39630126953125,-25674.55859375,1639.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971923828125,307.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002814769744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092093535698,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184614181518554,-5776.08642578125,304.1463928222656,0.8053296804428101,0.3844909369945526,0.3495276868343353,292.991455078125,297.1499938964844,293.1499938964844,0.2683563530445099,-5316.94140625,304.1439819335937,0.7692355513572693,0.3354325294494629,0.3218002617359161,292.9189758300781,297.1499938964844,293.1499938964844,0.4146060645580292,-5526.92822265625,304.1379699707031,0.8605464100837708,0.4754136204719543,0.3346566259860992,292.8952331542969,297.1499938964844,293.1499938964844,0.5787187814712524,-9704.2041015625,304.1336364746094,0.9444827437400818,0.619186282157898,0.5877776741981506,293.0242004394531,297.1499938964844,293.1499938964844,0.0670888125896453,-8465.107421875,304.1462707519531,0.5217618346214294,0.1086175218224525,0.5122522115707397,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.5258992314338684,0.9423269629478456,0.9423269629478456,1.0,1.0,-2.52824330329895,1.1529209613800049,1.3753222227096558,0.5770292282104492,0.0,0.0,1.0,175.1580352783203,186.0,54.537593841552734,-25874.12890625,1672.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054878234863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144931539893,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184614181518554,-5776.08642578125,304.1463928222656,0.8053296804428101,0.3844909369945526,0.3495276868343353,292.991455078125,297.1499938964844,293.1499938964844,0.2683563530445099,-5316.94140625,304.1439819335937,0.7692355513572693,0.3354325294494629,0.3218002617359161,292.9189758300781,297.1499938964844,293.1499938964844,0.4146060645580292,-5526.92822265625,304.1379699707031,0.8605464100837708,0.4754136204719543,0.3346566259860992,292.8952331542969,297.1499938964844,293.1499938964844,0.5787187814712524,-9704.2041015625,304.1336364746094,0.9444827437400818,0.619186282157898,0.5877776741981506,293.0242004394531,297.1499938964844,293.1499938964844,0.0670888125896453,-8465.107421875,304.1462707519531,0.5217618346214294,0.1086175218224525,0.5122522115707397,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.5258992314338684,0.9423269629478456,0.9423269629478456,1.0,1.0,-2.52824330329895,1.1529209613800049,1.3753222227096558,0.5770292282104492,0.0,0.0,1.0,175.1580352783203,186.0,54.537593841552734,-25874.12890625,1672.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054878234863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144931539893,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185349106788635,-5776.3310546875,304.1474609375,0.8027049899101257,0.3851419985294342,0.3502728641033172,293.0054626464844,297.1499938964844,293.1499938964844,0.2690340876579284,-5326.76025390625,304.1448669433594,0.7672478556632996,0.3366080224514007,0.3230730891227722,292.9372863769531,297.1499938964844,293.1499938964844,0.4161624312400818,-5542.3837890625,304.139404296875,0.8586180806159973,0.4775510728359222,0.3362857401371002,292.915283203125,297.1499938964844,293.1499938964844,0.580441415309906,-9724.8486328125,304.1361999511719,0.9417793154716492,0.6215722560882568,0.5901955962181091,293.0373229980469,297.1499938964844,293.1499938964844,0.0674799531698226,-8497.6591796875,304.1468505859375,0.5205888152122498,0.1091378927230835,0.5153148174285889,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.5077819824219,1.0,0.5294697880744934,0.9399836659431458,0.9399836659431458,1.0,1.0,-2.53921127319336,1.1581393480300903,1.381071925163269,0.5797315835952759,0.0,0.0,1.0,178.67459106445312,189.0,44.78284454345703,-26047.501953125,1703.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101558804512024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.000619230675511,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185349106788635,-5776.3310546875,304.1474609375,0.8027049899101257,0.3851419985294342,0.3502728641033172,293.0054626464844,297.1499938964844,293.1499938964844,0.2690340876579284,-5326.76025390625,304.1448669433594,0.7672478556632996,0.3366080224514007,0.3230730891227722,292.9372863769531,297.1499938964844,293.1499938964844,0.4161624312400818,-5542.3837890625,304.139404296875,0.8586180806159973,0.4775510728359222,0.3362857401371002,292.915283203125,297.1499938964844,293.1499938964844,0.580441415309906,-9724.8486328125,304.1361999511719,0.9417793154716492,0.6215722560882568,0.5901955962181091,293.0373229980469,297.1499938964844,293.1499938964844,0.0674799531698226,-8497.6591796875,304.1468505859375,0.5205888152122498,0.1091378927230835,0.5153148174285889,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.5077819824219,1.0,0.5294697880744934,0.9399836659431458,0.9399836659431458,1.0,1.0,-2.53921127319336,1.1581393480300903,1.381071925163269,0.5797315835952759,0.0,0.0,1.0,178.67459106445312,189.0,44.78284454345703,-26047.501953125,1703.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101558804512024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.000619230675511,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177342712879181,-5763.38330078125,304.14959716796875,0.7999951243400574,0.3855771124362945,0.3508293032646179,293.01861572265625,297.1499938964844,293.1499938964844,0.2689741551876068,-5324.36181640625,304.1466369628906,0.7651905417442322,0.3376004695892334,0.3241759836673736,292.954833984375,297.1499938964844,293.1499938964844,0.4165261387825012,-5544.6904296875,304.1422424316406,0.8565772771835327,0.4793857634067535,0.3376995325088501,292.9342346191406,297.1499938964844,293.1499938964844,0.5806398391723633,-9724.5595703125,304.1403503417969,0.9389759302139282,0.6236757636070251,0.5923563838005066,293.0494079589844,297.1499938964844,293.1499938964844,0.0676181092858314,-8506.0546875,304.1476745605469,0.5192552208900452,0.1095428988337516,0.5178545117378235,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.532808780670166,0.9376479387283324,0.9376479387283324,1.0,1.0,-2.5485527515411377,1.1625635623931885,1.3859890699386597,0.5819998383522034,0.0,0.0,1.0,182.15255737304688,192.0,61.73064422607422,-26298.6875,1731.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146384477615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237798952497,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177342712879181,-5763.38330078125,304.14959716796875,0.7999951243400574,0.3855771124362945,0.3508293032646179,293.01861572265625,297.1499938964844,293.1499938964844,0.2689741551876068,-5324.36181640625,304.1466369628906,0.7651905417442322,0.3376004695892334,0.3241759836673736,292.954833984375,297.1499938964844,293.1499938964844,0.4165261387825012,-5544.6904296875,304.1422424316406,0.8565772771835327,0.4793857634067535,0.3376995325088501,292.9342346191406,297.1499938964844,293.1499938964844,0.5806398391723633,-9724.5595703125,304.1403503417969,0.9389759302139282,0.6236757636070251,0.5923563838005066,293.0494079589844,297.1499938964844,293.1499938964844,0.0676181092858314,-8506.0546875,304.1476745605469,0.5192552208900452,0.1095428988337516,0.5178545117378235,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.532808780670166,0.9376479387283324,0.9376479387283324,1.0,1.0,-2.5485527515411377,1.1625635623931885,1.3859890699386597,0.5819998383522034,0.0,0.0,1.0,182.15255737304688,192.0,61.73064422607422,-26298.6875,1731.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146384477615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237798952497,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
