time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172566890716553,-5755.7783203125,304.1505126953125,0.7972091436386108,0.3858152627944946,0.3512037992477417,293.031005859375,297.1499938964844,293.1499938964844,0.2691889107227325,-5326.92919921875,304.1473999023437,0.7630701661109924,0.3384183347225189,0.3251115679740906,292.9713134765625,297.1499938964844,293.1499938964844,0.4172917604446411,-5551.92431640625,304.1435546875,0.8544639348983765,0.4809858500957489,0.3389394283294678,292.9520263671875,297.1499938964844,293.1499938964844,0.581421434879303,-9733.4248046875,304.1422424316406,0.9360858201980592,0.625530481338501,0.594272255897522,293.0604858398437,297.1499938964844,293.1499938964844,0.0677919685840606,-8519.130859375,304.1481628417969,0.5177828669548035,0.1098417341709137,0.5199071764945984,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359325408935547,0.935312271118164,0.935312271118164,1.0,1.0,-2.5563857555389404,1.1662511825561523,1.390134572982788,0.5838636755943298,0.0,0.0,1.0,185.5916748046875,195.0,50.19261169433594,-26440.126953125,1757.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186986565589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279004737734,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172566890716553,-5755.7783203125,304.1505126953125,0.7972091436386108,0.3858152627944946,0.3512037992477417,293.031005859375,297.1499938964844,293.1499938964844,0.2691889107227325,-5326.92919921875,304.1473999023437,0.7630701661109924,0.3384183347225189,0.3251115679740906,292.9713134765625,297.1499938964844,293.1499938964844,0.4172917604446411,-5551.92431640625,304.1435546875,0.8544639348983765,0.4809858500957489,0.3389394283294678,292.9520263671875,297.1499938964844,293.1499938964844,0.581421434879303,-9733.4248046875,304.1422424316406,0.9360858201980592,0.625530481338501,0.594272255897522,293.0604858398437,297.1499938964844,293.1499938964844,0.0677919685840606,-8519.130859375,304.1481628417969,0.5177828669548035,0.1098417341709137,0.5199071764945984,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359325408935547,0.935312271118164,0.935312271118164,1.0,1.0,-2.5563857555389404,1.1662511825561523,1.390134572982788,0.5838636755943298,0.0,0.0,1.0,185.5916748046875,195.0,50.19261169433594,-26440.126953125,1757.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186986565589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279004737734,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169779181480407,-5751.43994140625,304.15093994140625,0.7957926392555237,0.3858624696731567,0.3513270020484924,293.0368957519531,297.1499938964844,293.1499938964844,0.2692605853080749,-5327.6875,304.1477355957031,0.7619900107383728,0.3387632369995117,0.3255189657211303,292.9791564941406,297.1499938964844,293.1499938964844,0.4176260232925415,-5555.0751953125,304.14410400390625,0.8533893823623657,0.4817057847976684,0.3395030200481415,292.96051025390625,297.1499938964844,293.1499938964844,0.5817586183547974,-9737.263671875,304.1430358886719,0.9346168637275696,0.6263696551322937,0.5951474905014038,293.065673828125,297.1499938964844,293.1499938964844,0.0678550824522972,-8523.64453125,304.1483764648437,0.5170028805732727,0.1099545806646347,0.5207650661468506,290.6093139648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.61083984375,1.0,0.5374193787574768,0.9341444373130798,0.9341444373130798,1.0,1.0,-2.559783458709717,1.1678414344787598,1.391942024230957,0.5846568942070007,0.0,0.0,1.0,187.29624938964844,195.0,46.88779830932617,-26505.31640625,1769.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98779296875,308.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205419301986694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297712097875,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161655068397522,-5738.88134765625,304.1522521972656,0.794358491897583,0.3858588337898254,0.3514077961444855,293.04266357421875,297.1499938964844,293.1499938964844,0.2688764929771423,-5320.763671875,304.1488342285156,0.7608956694602966,0.3390646576881408,0.3258872330188751,292.9867858886719,297.1499938964844,293.1499938964844,0.4172683656215668,-5550.44384765625,304.1458435058594,0.8523019552230835,0.4823696911334991,0.3400304019451141,292.96881103515625,297.1499938964844,293.1499938964844,0.5811636447906494,-9727.8896484375,304.1454162597656,0.9331294298171996,0.6271436214447021,0.5959674119949341,293.0706787109375,297.1499938964844,293.1499938964844,0.0677835866808891,-8514.875,304.1488037109375,0.516197144985199,0.1100450977683067,0.5215223431587219,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6454162597656,1.0,0.5388601422309875,0.9329888820648192,0.9329888820648192,1.0,1.0,-2.562852382659912,1.169271469116211,1.3935809135437012,0.585363507270813,0.0,0.0,1.0,188.99365234375,198.0,68.98619842529297,-26652.12890625,1781.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0292053222656,308.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224092245101929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316662766039,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.315076470375061,-5722.39208984375,304.1532897949219,0.7914265394210815,0.3857076466083526,0.3514346480369568,293.0537414550781,297.1499938964844,293.1499938964844,0.2685666084289551,-5314.98388671875,304.14971923828125,0.7586551904678345,0.3395394086837768,0.3265004158020019,293.0013732910156,297.1499938964844,293.1499938964844,0.4172569811344147,-5549.5146484375,304.147216796875,0.850078821182251,0.4835436940193176,0.3409713506698608,292.98468017578125,297.1499938964844,293.1499938964844,0.5809268951416016,-9723.53125,304.14727783203125,0.9300850033760072,0.628510594367981,0.5974263548851013,293.0799865722656,297.1499938964844,293.1499938964844,0.0677522644400596,-8509.2392578125,304.14923095703125,0.5145094394683838,0.110161654651165,0.522742509841919,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416041612625122,0.9306777119636536,0.9306777119636536,1.0,1.0,-2.56797194480896,1.171634078025818,1.396337866783142,0.5865049958229065,0.0,0.0,1.0,192.37161254882807,201.0,58.49213790893555,-26772.35546875,1803.8538818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259142160415649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352233467623,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.315076470375061,-5722.39208984375,304.1532897949219,0.7914265394210815,0.3857076466083526,0.3514346480369568,293.0537414550781,297.1499938964844,293.1499938964844,0.2685666084289551,-5314.98388671875,304.14971923828125,0.7586551904678345,0.3395394086837768,0.3265004158020019,293.0013732910156,297.1499938964844,293.1499938964844,0.4172569811344147,-5549.5146484375,304.147216796875,0.850078821182251,0.4835436940193176,0.3409713506698608,292.98468017578125,297.1499938964844,293.1499938964844,0.5809268951416016,-9723.53125,304.14727783203125,0.9300850033760072,0.628510594367981,0.5974263548851013,293.0799865722656,297.1499938964844,293.1499938964844,0.0677522644400596,-8509.2392578125,304.14923095703125,0.5145094394683838,0.110161654651165,0.522742509841919,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.5416041612625122,0.9306777119636536,0.9306777119636536,1.0,1.0,-2.56797194480896,1.171634078025818,1.396337866783142,0.5865049958229065,0.0,0.0,1.0,192.37161254882807,201.0,58.49213790893555,-26772.35546875,1803.8538818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259142160415649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352233467623,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.0754089355469,297.1499938964844,293.1499938964844,0.3139731884002685,-5705.8798828125,304.1540222167969,0.7884400486946106,0.3853787779808044,0.3513026237487793,293.064208984375,297.1499938964844,293.1499938964844,0.268235981464386,-5309.05517578125,304.1503601074219,0.756367564201355,0.3398507833480835,0.3269597887992859,293.0150146484375,297.1499938964844,293.1499938964844,0.4172566831111908,-5548.91064453125,304.14813232421875,0.8478277921676636,0.4845428466796875,0.341788113117218,292.9996032714844,297.1499938964844,293.1499938964844,0.5807164907455444,-9719.9404296875,304.1485290527344,0.926996409893036,0.6296703815460205,0.5986871123313904,293.0885314941406,297.1499938964844,293.1499938964844,0.0676933825016021,-8501.6025390625,304.14959716796875,0.5127450823783875,0.1102001965045929,0.5236037969589233,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441790223121643,0.9283666014671326,0.9283666014671326,1.0,1.0,-2.571897268295288,1.1734124422073364,1.3984848260879517,0.5873282551765442,0.0,0.0,1.0,195.717529296875,189.0,51.13356018066406,-26871.76953125,1824.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020568847656,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289772987365723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383319851011,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.0754089355469,297.1499938964844,293.1499938964844,0.3139731884002685,-5705.8798828125,304.1540222167969,0.7884400486946106,0.3853787779808044,0.3513026237487793,293.064208984375,297.1499938964844,293.1499938964844,0.268235981464386,-5309.05517578125,304.1503601074219,0.756367564201355,0.3398507833480835,0.3269597887992859,293.0150146484375,297.1499938964844,293.1499938964844,0.4172566831111908,-5548.91064453125,304.14813232421875,0.8478277921676636,0.4845428466796875,0.341788113117218,292.9996032714844,297.1499938964844,293.1499938964844,0.5807164907455444,-9719.9404296875,304.1485290527344,0.926996409893036,0.6296703815460205,0.5986871123313904,293.0885314941406,297.1499938964844,293.1499938964844,0.0676933825016021,-8501.6025390625,304.14959716796875,0.5127450823783875,0.1102001965045929,0.5236037969589233,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441790223121643,0.9283666014671326,0.9283666014671326,1.0,1.0,-2.571897268295288,1.1734124422073364,1.3984848260879517,0.5873282551765442,0.0,0.0,1.0,195.717529296875,189.0,51.13356018066406,-26871.76953125,1824.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020568847656,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289772987365723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383319851011,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117587566375732,-5672.48193359375,304.1563415527344,0.7906051278114319,0.3848944306373596,0.3507941663265228,293.0740966796875,297.1499938964844,293.1499938964844,0.2669186592102051,-5286.7861328125,304.15240478515625,0.758765697479248,0.3400219976902008,0.3270382285118103,293.02764892578125,297.1499938964844,293.1499938964844,0.4158945381641388,-5533.2080078125,304.1509704589844,0.8508306741714478,0.4853971600532532,0.342318594455719,293.0136108398437,297.1499938964844,293.1499938964844,0.5787335634231567,-9691.5791015625,304.1522521972656,0.9309191703796388,0.6306410431861877,0.5995239019393921,293.0961303710937,297.1499938964844,293.1499938964844,0.0672248974442482,-8455.5810546875,304.1505126953125,0.514419436454773,0.1102164611220359,0.5231322646141052,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822570800781,1.0,0.542052149772644,0.926080584526062,0.926080584526062,1.0,1.0,-2.572460412979126,1.1735467910766602,1.3989136219024658,0.5872915983200073,0.0,0.0,1.0,192.8770904541016,177.0,71.72929382324219,-27036.376953125,1812.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319035291671753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413017981685,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117587566375732,-5672.48193359375,304.1563415527344,0.7906051278114319,0.3848944306373596,0.3507941663265228,293.0740966796875,297.1499938964844,293.1499938964844,0.2669186592102051,-5286.7861328125,304.15240478515625,0.758765697479248,0.3400219976902008,0.3270382285118103,293.02764892578125,297.1499938964844,293.1499938964844,0.4158945381641388,-5533.2080078125,304.1509704589844,0.8508306741714478,0.4853971600532532,0.342318594455719,293.0136108398437,297.1499938964844,293.1499938964844,0.5787335634231567,-9691.5791015625,304.1522521972656,0.9309191703796388,0.6306410431861877,0.5995239019393921,293.0961303710937,297.1499938964844,293.1499938964844,0.0672248974442482,-8455.5810546875,304.1505126953125,0.514419436454773,0.1102164611220359,0.5231322646141052,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822570800781,1.0,0.542052149772644,0.926080584526062,0.926080584526062,1.0,1.0,-2.572460412979126,1.1735467910766602,1.3989136219024658,0.5872915983200073,0.0,0.0,1.0,192.8770904541016,177.0,71.72929382324219,-27036.376953125,1812.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319035291671753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413017981685,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.3096622824668884,-5641.2958984375,304.15771484375,0.7962034940719604,0.3842861950397491,0.3500308990478515,293.08331298828125,297.1499938964844,293.1499938964844,0.2656750380992889,-5266.16943359375,304.1536560058594,0.7643404006958008,0.3400744795799255,0.3268540799617767,293.0391540527344,297.1499938964844,293.1499938964844,0.4147635698318481,-5520.5087890625,304.15252685546875,0.8574302792549133,0.4861620962619781,0.3426697552204132,293.0264892578125,297.1499938964844,293.1499938964844,0.5770778059959412,-9668.6494140625,304.1542358398437,0.939472198486328,0.6314809322357178,0.6000760793685913,293.1026306152344,297.1499938964844,293.1499938964844,0.0667426139116287,-8409.591796875,304.151123046875,0.5185476541519165,0.110262207686901,0.5220550298690796,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280639648437,1.0,0.5374688506126404,0.9237945675849916,0.9237945675849916,1.0,1.0,-2.5711143016815186,1.172753930091858,1.398360252380371,0.5867296457290649,0.0,0.0,1.0,186.16629028320312,165.0,66.09518432617188,-27098.564453125,1781.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572998046875,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344126462936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438481505028,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.3096622824668884,-5641.2958984375,304.15771484375,0.7962034940719604,0.3842861950397491,0.3500308990478515,293.08331298828125,297.1499938964844,293.1499938964844,0.2656750380992889,-5266.16943359375,304.1536560058594,0.7643404006958008,0.3400744795799255,0.3268540799617767,293.0391540527344,297.1499938964844,293.1499938964844,0.4147635698318481,-5520.5087890625,304.15252685546875,0.8574302792549133,0.4861620962619781,0.3426697552204132,293.0264892578125,297.1499938964844,293.1499938964844,0.5770778059959412,-9668.6494140625,304.1542358398437,0.939472198486328,0.6314809322357178,0.6000760793685913,293.1026306152344,297.1499938964844,293.1499938964844,0.0667426139116287,-8409.591796875,304.151123046875,0.5185476541519165,0.110262207686901,0.5220550298690796,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280639648437,1.0,0.5374688506126404,0.9237945675849916,0.9237945675849916,1.0,1.0,-2.5711143016815186,1.172753930091858,1.398360252380371,0.5867296457290649,0.0,0.0,1.0,186.16629028320312,165.0,66.09518432617188,-27098.564453125,1781.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572998046875,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344126462936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438481505028,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085275590419769,-5624.453125,304.1583557128906,0.7999036312103271,0.38393035531044,0.3495722711086273,293.08770751953125,297.1499938964844,293.1499938964844,0.2649712264537811,-5254.5751953125,304.1542663574219,0.7679961919784546,0.3400525152683258,0.3266838192939758,293.0445251464844,297.1499938964844,293.1499938964844,0.4141155481338501,-5513.31640625,304.1532287597656,0.8617298603057861,0.4865094721317291,0.3427971005439758,293.0325622558594,297.1499938964844,293.1499938964844,0.5761415958404541,-9655.814453125,304.1551818847656,0.9448978900909424,0.631852924823761,0.6002746224403381,293.1054992675781,297.1499938964844,293.1499938964844,0.0664804056286811,-8384.7861328125,304.1513977050781,0.5213171243667603,0.1102953031659126,0.5214056372642517,290.848876953125,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.85107421875,1.0,0.5345667600631714,0.9226515889167786,0.9226515889167786,1.0,1.0,-2.5699703693389893,1.1721274852752686,1.3978427648544312,0.5863234996795654,0.0,0.0,1.0,181.942123413086,165.0,65.3679428100586,-27126.2890625,1761.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040832519531,308.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354814767837524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.820204496383667,-2.736106398515404e-05,0.0,0.0006449329084716,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070725202560425,-5602.66943359375,304.15948486328125,0.8040856719017029,0.3835398554801941,0.3490693867206573,293.0920104980469,297.1499938964844,293.1499938964844,0.2639870941638946,-5238.27197265625,304.1553039550781,0.7721385955810547,0.3399983942508697,0.3264691829681396,293.0497131347656,297.1499938964844,293.1499938964844,0.4130591750144958,-5501.54833984375,304.1545715332031,0.8665966987609863,0.4868287444114685,0.3428963124752044,293.0384216308594,297.1499938964844,293.1499938964844,0.574652910232544,-9635.1826171875,304.1569519042969,0.9508622884750366,0.6321871876716614,0.6004270315170288,293.1081848144531,297.1499938964844,293.1499938964844,0.0661437511444091,-8352.70703125,304.1517639160156,0.5244965553283691,0.110333003103733,0.5207112431526184,290.8822021484375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.8848876953125,1.0,0.5313808917999268,0.9215421676635742,0.9215421676635742,1.0,1.0,-2.568576574325561,1.171380877494812,1.3971956968307495,0.5858536958694458,0.0,0.0,1.0,177.33665466308594,153.0,77.81991577148438,-27192.291015625,1738.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44635009765625,308.8985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365078687667847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459745927713,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044607937335968,-5563.9697265625,304.1606750488281,0.8135032653808594,0.3826701939105987,0.3479477763175964,293.1002197265625,297.1499938964844,293.1499938964844,0.2622630894184112,-5210.05126953125,304.1564025878906,0.781783938407898,0.3398006558418274,0.3259205520153045,293.0594787597656,297.1499938964844,293.1499938964844,0.4113688170909881,-5483.0556640625,304.1558532714844,0.8779311776161194,0.4873862862586975,0.3430127501487732,293.0495910644531,297.1499938964844,293.1499938964844,0.5722399950027466,-9602.5302734375,304.1586303710937,0.96392560005188,0.6327498555183411,0.6005952954292297,293.1130065917969,297.1499938964844,293.1499938964844,0.0655557587742805,-8297.4365234375,304.15216064453125,0.5320344567298889,0.110416941344738,0.5192221403121948,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.5243605375289917,0.9193233251571656,0.9193233251571656,1.0,1.0,-2.5651233196258545,1.1695618629455566,1.395561456680298,0.5847389698028564,0.0,0.0,1.0,167.3154754638672,141.0,72.43610382080078,-27232.6484375,1690.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382248401641846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477170973084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044607937335968,-5563.9697265625,304.1606750488281,0.8135032653808594,0.3826701939105987,0.3479477763175964,293.1002197265625,297.1499938964844,293.1499938964844,0.2622630894184112,-5210.05126953125,304.1564025878906,0.781783938407898,0.3398006558418274,0.3259205520153045,293.0594787597656,297.1499938964844,293.1499938964844,0.4113688170909881,-5483.0556640625,304.1558532714844,0.8779311776161194,0.4873862862586975,0.3430127501487732,293.0495910644531,297.1499938964844,293.1499938964844,0.5722399950027466,-9602.5302734375,304.1586303710937,0.96392560005188,0.6327498555183411,0.6005952954292297,293.1130065917969,297.1499938964844,293.1499938964844,0.0655557587742805,-8297.4365234375,304.15216064453125,0.5320344567298889,0.110416941344738,0.5192221403121948,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.5243605375289917,0.9193233251571656,0.9193233251571656,1.0,1.0,-2.5651233196258545,1.1695618629455566,1.395561456680298,0.5847389698028564,0.0,0.0,1.0,167.3154754638672,141.0,72.43610382080078,-27232.6484375,1690.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382248401641846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477170973084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.301671952009201,-5522.6396484375,304.1617736816406,0.8240179419517517,0.3816974461078644,0.3467066586017608,293.10797119140625,297.1499938964844,293.1499938964844,0.2603623867034912,-5178.9990234375,304.1574401855469,0.7931745648384094,0.3394924700260162,0.3252400755882263,293.0685729980469,297.1499938964844,293.1499938964844,0.4094586968421936,-5462.248046875,304.1570739746094,0.8913419246673584,0.4878373742103576,0.3430370986461639,293.0600280761719,297.1499938964844,293.1499938964844,0.5695297122001648,-9565.986328125,304.1602783203125,0.9778018593788148,0.6331779360771179,0.6006124019622803,293.1171875,297.1499938964844,293.1499938964844,0.0649373829364776,-8239.537109375,304.1524658203125,0.5411284565925598,0.1105048283934593,0.5176365375518799,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.98748779296875,1.0,0.5167242288589478,0.9171044826507568,0.9171044826507568,1.0,1.0,-2.560959577560425,1.167393922805786,1.3935657739639282,0.5834391117095947,0.0,0.0,1.0,156.6086883544922,129.0,73.19796752929688,-27271.984375,1637.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365966796875,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.639488160610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489991792477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.301671952009201,-5522.6396484375,304.1617736816406,0.8240179419517517,0.3816974461078644,0.3467066586017608,293.10797119140625,297.1499938964844,293.1499938964844,0.2603623867034912,-5178.9990234375,304.1574401855469,0.7931745648384094,0.3394924700260162,0.3252400755882263,293.0685729980469,297.1499938964844,293.1499938964844,0.4094586968421936,-5462.248046875,304.1570739746094,0.8913419246673584,0.4878373742103576,0.3430370986461639,293.0600280761719,297.1499938964844,293.1499938964844,0.5695297122001648,-9565.986328125,304.1602783203125,0.9778018593788148,0.6331779360771179,0.6006124019622803,293.1171875,297.1499938964844,293.1499938964844,0.0649373829364776,-8239.537109375,304.1524658203125,0.5411284565925598,0.1105048283934593,0.5176365375518799,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.98748779296875,1.0,0.5167242288589478,0.9171044826507568,0.9171044826507568,1.0,1.0,-2.560959577560425,1.167393922805786,1.3935657739639282,0.5834391117095947,0.0,0.0,1.0,156.6086883544922,129.0,73.19796752929688,-27271.984375,1637.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365966796875,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.639488160610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489991792477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986193597316742,-5477.3193359375,304.1629333496094,0.8358060717582703,0.380488246679306,0.3452928960323334,293.1160583496094,297.1499938964844,293.1499938964844,0.2581922709941864,-5143.5517578125,304.1585693359375,0.8060629963874817,0.3389196395874023,0.324359655380249,293.07781982421875,297.1499938964844,293.1499938964844,0.4072067439556122,-5437.74072265625,304.1584777832031,0.9066848754882812,0.4880256950855255,0.3429141044616699,293.0705871582031,297.1499938964844,293.1499938964844,0.5663807988166809,-9523.501953125,304.162109375,0.991553008556366,0.6333144307136536,0.6004041433334351,293.1217041015625,297.1499938964844,293.1499938964844,0.0642078518867492,-8171.77392578125,304.1528625488281,0.5514910817146301,0.1104220747947692,0.5155478119850159,291.04058837890625,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086143016815186,0.9149315357208252,0.9149315357208252,1.0,1.0,-2.5552978515625,1.1644924879074097,1.3908053636550903,0.5817695260047913,0.0,0.0,1.0,145.62217712402344,117.0,77.217041015625,-27300.1484375,1581.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403387188911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498623988591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986193597316742,-5477.3193359375,304.1629333496094,0.8358060717582703,0.380488246679306,0.3452928960323334,293.1160583496094,297.1499938964844,293.1499938964844,0.2581922709941864,-5143.5517578125,304.1585693359375,0.8060629963874817,0.3389196395874023,0.324359655380249,293.07781982421875,297.1499938964844,293.1499938964844,0.4072067439556122,-5437.74072265625,304.1584777832031,0.9066848754882812,0.4880256950855255,0.3429141044616699,293.0705871582031,297.1499938964844,293.1499938964844,0.5663807988166809,-9523.501953125,304.162109375,0.991553008556366,0.6333144307136536,0.6004041433334351,293.1217041015625,297.1499938964844,293.1499938964844,0.0642078518867492,-8171.77392578125,304.1528625488281,0.5514910817146301,0.1104220747947692,0.5155478119850159,291.04058837890625,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086143016815186,0.9149315357208252,0.9149315357208252,1.0,1.0,-2.5552978515625,1.1644924879074097,1.3908053636550903,0.5817695260047913,0.0,0.0,1.0,145.62217712402344,117.0,77.217041015625,-27300.1484375,1581.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403387188911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498623988591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951077818870544,-5424.93310546875,304.1644897460937,0.847296416759491,0.3790653944015503,0.3437012732028961,293.1244812011719,297.1499938964844,293.1499938964844,0.2555468678474426,-5100.2109375,304.1601257324219,0.8177909255027771,0.3380695879459381,0.3232358396053314,293.087158203125,297.1499938964844,293.1499938964844,0.4043246507644653,-5406.27685546875,304.1604919433594,0.9229173064231871,0.4879570305347442,0.3426242768764496,293.0784912109375,297.1499938964844,293.1499938964844,0.5548520684242249,-9360.591796875,304.1787414550781,0.9990000128746032,0.6336977481842041,0.5923711061477661,293.1266174316406,297.1499938964844,293.1499938964844,0.0632638484239578,-8084.70751953125,304.1534729003906,0.5612214803695679,0.1101395487785339,0.5126456022262573,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996564388275146,0.9127585887908936,0.9127585887908936,1.0,1.0,-2.5385875701904297,1.156161904335022,1.3824255466461182,0.577418863773346,0.0,0.0,1.0,135.663818359375,105.0,93.97853088378906,-27256.328125,1516.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407243013381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502536707557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951077818870544,-5424.93310546875,304.1644897460937,0.847296416759491,0.3790653944015503,0.3437012732028961,293.1244812011719,297.1499938964844,293.1499938964844,0.2555468678474426,-5100.2109375,304.1601257324219,0.8177909255027771,0.3380695879459381,0.3232358396053314,293.087158203125,297.1499938964844,293.1499938964844,0.4043246507644653,-5406.27685546875,304.1604919433594,0.9229173064231871,0.4879570305347442,0.3426242768764496,293.0784912109375,297.1499938964844,293.1499938964844,0.5548520684242249,-9360.591796875,304.1787414550781,0.9990000128746032,0.6336977481842041,0.5923711061477661,293.1266174316406,297.1499938964844,293.1499938964844,0.0632638484239578,-8084.70751953125,304.1534729003906,0.5612214803695679,0.1101395487785339,0.5126456022262573,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996564388275146,0.9127585887908936,0.9127585887908936,1.0,1.0,-2.5385875701904297,1.156161904335022,1.3824255466461182,0.577418863773346,0.0,0.0,1.0,135.663818359375,105.0,93.97853088378906,-27256.328125,1516.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407243013381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502536707557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929111421108246,-5391.814453125,304.1658630371094,0.8521537184715271,0.3782937824726105,0.3429036736488342,293.128662109375,297.1499938964844,293.1499938964844,0.2538242042064667,-5071.720703125,304.16143798828125,0.8224931955337524,0.3375729322433471,0.3226562142372131,293.0917663574219,297.1499938964844,293.1499938964844,0.4022612273693084,-5383.5341796875,304.1623229980469,0.9300006031990052,0.4878519475460052,0.3424695432186126,293.0726623535156,297.1499938964844,293.1499938964844,0.5402078628540039,-9153.6474609375,304.2001037597656,0.9990000128746032,0.6357382535934448,0.5805940628051758,293.12896728515625,297.1499938964844,293.1499938964844,0.0626970157027244,-8031.88671875,304.15386962890625,0.5652616620063782,0.1099733039736747,0.5112749934196472,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.16229248046875,1.0,0.494468480348587,0.9116721153259276,0.9116721153259276,1.0,1.0,-2.520937204360962,1.1474974155426023,1.3734397888183594,0.5727063417434692,0.0,0.0,0.998051643371582,131.3878631591797,105.0,117.77030181884766,-27184.021484375,1474.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,309.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,32446.375,35280.0,0.0,0.0,0.6405909657478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318383693695068,-2.7714157113223337e-05,0.0,0.0006501183961518,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904535233974457,-5354.6474609375,304.1674499511719,0.8575499057769775,0.3774612247943878,0.342044323682785,293.1329040527344,297.1499938964844,293.1499938964844,0.2518612742424011,-5039.1875,304.1629333496094,0.8275917172431946,0.3370066583156585,0.3220055997371673,293.0964050292969,297.1499938964844,293.1499938964844,0.3998412489891052,-5356.84033203125,304.1644897460937,0.9377029538154602,0.4876778423786163,0.3422621488571167,293.05975341796875,297.1499938964844,293.1499938964844,0.5242065787315369,-8928.767578125,304.2200622558594,0.9990000128746032,0.6392498016357422,0.5680237412452698,293.1312866210937,297.1499938964844,293.1499938964844,0.0620547495782375,-7972.11767578125,304.1543273925781,0.5696582198143005,0.1097872331738472,0.5097585916519165,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.22137451171875,1.0,0.4889360070228576,0.9106807112693788,0.9106807112693788,1.0,1.0,-2.501951217651367,1.1381890773773191,1.3637620210647583,0.567655086517334,0.0,0.0,0.9878745079040528,126.90599060058594,93.0,140.13499450683594,-27107.978515625,1430.5784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,309.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,32693.072265625,35280.0,0.0,0.0,0.6401848793029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830878496170044,1.83090615272522,-2.7749212677008472e-05,0.0,0.0006497062859125,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849297225475311,-5270.8486328125,304.1708374023437,0.8701505661010742,0.3756703734397888,0.3401815295219421,293.1414489746094,297.1499938964844,293.1499938964844,0.2473557889461517,-4964.35498046875,304.1661376953125,0.8392331004142761,0.3357066512107849,0.3205179870128631,293.1055603027344,297.1499938964844,293.1499938964844,0.3941384851932525,-5293.94873046875,304.169189453125,0.954615592956543,0.4871751368045807,0.3417165577411651,293.01776123046875,297.1499938964844,293.1499938964844,0.4887849986553192,-8432.4482421875,304.2555847167969,0.9990000128746032,0.6500071287155151,0.5406399965286255,293.1352844238281,297.1499938964844,293.1499938964844,0.0606385320425033,-7840.53759765625,304.1552429199219,0.5796959400177002,0.1094473898410797,0.5066459774971008,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769834876060486,0.9086979627609252,0.9086979627609252,1.0,1.0,-2.460634469985962,1.1179498434066772,1.342684626579285,0.5566791296005249,0.0,0.0,0.9522824883461,117.45394897460938,111.0,178.9584503173828,-26940.265625,1338.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.46875,35280.0,0.0,0.0,0.638520359992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825837016105652,1.8258650302886963,-2.7937907361774705e-05,0.0,0.0006480169831775,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849297225475311,-5270.8486328125,304.1708374023437,0.8701505661010742,0.3756703734397888,0.3401815295219421,293.1414489746094,297.1499938964844,293.1499938964844,0.2473557889461517,-4964.35498046875,304.1661376953125,0.8392331004142761,0.3357066512107849,0.3205179870128631,293.1055603027344,297.1499938964844,293.1499938964844,0.3941384851932525,-5293.94873046875,304.169189453125,0.954615592956543,0.4871751368045807,0.3417165577411651,293.01776123046875,297.1499938964844,293.1499938964844,0.4887849986553192,-8432.4482421875,304.2555847167969,0.9990000128746032,0.6500071287155151,0.5406399965286255,293.1352844238281,297.1499938964844,293.1499938964844,0.0606385320425033,-7840.53759765625,304.1552429199219,0.5796959400177002,0.1094473898410797,0.5066459774971008,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769834876060486,0.9086979627609252,0.9086979627609252,1.0,1.0,-2.460634469985962,1.1179498434066772,1.342684626579285,0.5566791296005249,0.0,0.0,0.9522824883461,117.45394897460938,111.0,178.9584503173828,-26940.265625,1338.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.46875,35280.0,0.0,0.0,0.638520359992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825837016105652,1.8258650302886963,-2.7937907361774705e-05,0.0,0.0006480169831775,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701354980469,297.1499938964844,293.1499938964844,0.280069500207901,-5197.67626953125,304.1718444824219,0.8710983991622925,0.3735975325107574,0.3383530676364898,293.1506042480469,297.1499938964844,293.1499938964844,0.2433799803256988,-4898.81982421875,304.167236328125,0.8402707576751709,0.3340682089328766,0.3190135359764099,293.1151123046875,297.1499938964844,293.1499938964844,0.3892277181148529,-5240.5947265625,304.1707458496094,0.9570254683494568,0.4863658845424652,0.3411759436130523,292.978759765625,297.1499938964844,293.1499938964844,0.476605474948883,-8277.1435546875,304.2392578125,0.9990000128746032,0.6613253355026245,0.5359947681427002,293.1391296386719,297.1499938964844,293.1499938964844,0.0595925785601139,-7743.5966796875,304.1552124023437,0.5808209776878357,0.1090433672070503,0.5047461986541748,291.4637145996094,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.47502601146698,0.9067151546478271,0.9067151546478271,1.0,1.0,-2.4480795860290527,1.1117926836013794,1.3362869024276731,0.5528561472892761,0.0,0.0,0.9017975926399232,115.69574737548828,129.0,141.70848083496094,-26855.53515625,1315.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.9296875,36000.0,0.0,0.0,0.6375546455383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790044903755188,1.7900724411010742,-2.757093898253516e-05,0.0,0.000647036882583,0.0,0.0,655.7323608398438,0.0,0.0,0.0,0.9940020442008972,4.0,0.0,1.0
720600,293.1701354980469,297.1499938964844,293.1499938964844,0.280069500207901,-5197.67626953125,304.1718444824219,0.8710983991622925,0.3735975325107574,0.3383530676364898,293.1506042480469,297.1499938964844,293.1499938964844,0.2433799803256988,-4898.81982421875,304.167236328125,0.8402707576751709,0.3340682089328766,0.3190135359764099,293.1151123046875,297.1499938964844,293.1499938964844,0.3892277181148529,-5240.5947265625,304.1707458496094,0.9570254683494568,0.4863658845424652,0.3411759436130523,292.978759765625,297.1499938964844,293.1499938964844,0.476605474948883,-8277.1435546875,304.2392578125,0.9990000128746032,0.6613253355026245,0.5359947681427002,293.1391296386719,297.1499938964844,293.1499938964844,0.0595925785601139,-7743.5966796875,304.1552124023437,0.5808209776878357,0.1090433672070503,0.5047461986541748,291.4637145996094,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.47502601146698,0.9067151546478271,0.9067151546478271,1.0,1.0,-2.4480795860290527,1.1117926836013794,1.3362869024276731,0.5528561472892761,0.0,0.0,0.9017975926399232,115.69574737548828,129.0,141.70848083496094,-26855.53515625,1315.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.9296875,36000.0,0.0,0.0,0.6375546455383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790044903755188,1.7900724411010742,-2.757093898253516e-05,0.0,0.000647036882583,0.0,0.0,655.7323608398438,0.0,0.0,0.0,0.9940020442008972,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.277668833732605,-5163.39892578125,304.16845703125,0.8622686266899109,0.3713450729846954,0.3365238308906555,293.1598205566406,297.1499938964844,293.1499938964844,0.24148790538311,-4869.25830078125,304.16455078125,0.8324116468429565,0.332188069820404,0.3174504339694977,293.1242980957031,297.1499938964844,293.1499938964844,0.3876674175262451,-5225.59716796875,304.1662902832031,0.9477689862251282,0.485387235879898,0.3406358659267425,292.9754638671875,297.1499938964844,293.1499938964844,0.487108826637268,-8447.8525390625,304.1914367675781,0.9990000128746032,0.6664122939109802,0.5496222376823425,293.1435852050781,297.1499938964844,293.1499938964844,0.05919049680233,-7708.8662109375,304.15411376953125,0.5742028951644897,0.1084133237600326,0.502991795539856,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796415269374847,0.90501207113266,0.90501207113266,1.0,1.0,-2.45760440826416,1.1163369417190552,1.3412675857543943,0.555057942867279,0.0,0.0,0.8560516834259033,119.94579315185548,147.0,37.308868408203125,-26753.306640625,1345.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60107421875,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.34765625,36000.0,0.0,0.0,0.6346710324287415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121214866638184,1.71214759349823,-2.617120480863377e-05,0.0,0.0006441103760153,0.0,0.0,588.4898071289062,0.0,0.0,0.0,0.9486021399497986,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.277668833732605,-5163.39892578125,304.16845703125,0.8622686266899109,0.3713450729846954,0.3365238308906555,293.1598205566406,297.1499938964844,293.1499938964844,0.24148790538311,-4869.25830078125,304.16455078125,0.8324116468429565,0.332188069820404,0.3174504339694977,293.1242980957031,297.1499938964844,293.1499938964844,0.3876674175262451,-5225.59716796875,304.1662902832031,0.9477689862251282,0.485387235879898,0.3406358659267425,292.9754638671875,297.1499938964844,293.1499938964844,0.487108826637268,-8447.8525390625,304.1914367675781,0.9990000128746032,0.6664122939109802,0.5496222376823425,293.1435852050781,297.1499938964844,293.1499938964844,0.05919049680233,-7708.8662109375,304.15411376953125,0.5742028951644897,0.1084133237600326,0.502991795539856,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796415269374847,0.90501207113266,0.90501207113266,1.0,1.0,-2.45760440826416,1.1163369417190552,1.3412675857543943,0.555057942867279,0.0,0.0,0.8560516834259033,119.94579315185548,147.0,37.308868408203125,-26753.306640625,1345.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60107421875,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.34765625,36000.0,0.0,0.0,0.6346710324287415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121214866638184,1.71214759349823,-2.617120480863377e-05,0.0,0.0006441103760153,0.0,0.0,588.4898071289062,0.0,0.0,0.0,0.9486021399497986,4.0,0.0,1.0
