time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772562205791473,-5160.20703125,304.1629943847656,0.8479287624359131,0.3689408004283905,0.3347028493881225,293.1687927246094,297.1499938964844,293.1499938964844,0.2412780970335006,-4868.45654296875,304.1600341796875,0.8192728757858276,0.3301164805889129,0.3158516883850097,293.1329345703125,297.1499938964844,293.1499938964844,0.3889094591140747,-5242.0244140625,304.1587829589844,0.9306886792182922,0.4842903017997741,0.3401221632957458,293.008544921875,297.1499938964844,293.1499938964844,0.5142748355865479,-8851.1025390625,304.1322631835937,0.9990000128746032,0.6641992330551147,0.5755201578140259,293.1495056152344,297.1499938964844,293.1499938964844,0.0591195151209831,-7707.576171875,304.1528625488281,0.5622730255126953,0.1073836088180542,0.5003260970115662,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888339042663574,0.9033089876174928,0.9033089876174928,1.0,1.0,-2.480780839920044,1.127504587173462,1.353276252746582,0.5608857274055481,0.0,0.0,0.8249982595443726,128.47415161132812,150.0,-60.36807632446289,-26651.052734375,1410.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8124084472656,309.885498046875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5625,36000.0,0.0,0.0,0.6309630274772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213219165802002,1.6213462352752686,-2.432240762573201e-05,0.0,0.0006403473089449,0.0,0.0,512.281494140625,0.0,0.0,0.0,0.9064069986343384,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772562205791473,-5160.20703125,304.1629943847656,0.8479287624359131,0.3689408004283905,0.3347028493881225,293.1687927246094,297.1499938964844,293.1499938964844,0.2412780970335006,-4868.45654296875,304.1600341796875,0.8192728757858276,0.3301164805889129,0.3158516883850097,293.1329345703125,297.1499938964844,293.1499938964844,0.3889094591140747,-5242.0244140625,304.1587829589844,0.9306886792182922,0.4842903017997741,0.3401221632957458,293.008544921875,297.1499938964844,293.1499938964844,0.5142748355865479,-8851.1025390625,304.1322631835937,0.9990000128746032,0.6641992330551147,0.5755201578140259,293.1495056152344,297.1499938964844,293.1499938964844,0.0591195151209831,-7707.576171875,304.1528625488281,0.5622730255126953,0.1073836088180542,0.5003260970115662,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.15576171875,291.40777587890625,1.0,0.4888339042663574,0.9033089876174928,0.9033089876174928,1.0,1.0,-2.480780839920044,1.127504587173462,1.353276252746582,0.5608857274055481,0.0,0.0,0.8249982595443726,128.47415161132812,150.0,-60.36807632446289,-26651.052734375,1410.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8124084472656,309.885498046875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5625,36000.0,0.0,0.0,0.6309630274772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213219165802002,1.6213462352752686,-2.432240762573201e-05,0.0,0.0006403473089449,0.0,0.0,512.281494140625,0.0,0.0,0.0,0.9064069986343384,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772147357463836,-5160.98583984375,304.16070556640625,0.84176105260849,0.3677019774913788,0.3337368965148926,293.173095703125,297.1499938964844,293.1499938964844,0.2412988096475601,-4870.0595703125,304.158203125,0.8133627772331238,0.3290373384952545,0.3149857819080353,293.1369323730469,297.1499938964844,293.1499938964844,0.3898145258426666,-5253.10986328125,304.1555480957031,0.9231431484222412,0.4837167859077453,0.3398314118385315,293.0356140136719,297.1499938964844,293.1499938964844,0.5277207493782043,-9044.7587890625,304.1112060546875,0.9990000128746032,0.6606802344322205,0.58717280626297,293.15283203125,297.1499938964844,293.1499938964844,0.0590025521814823,-7700.298828125,304.1525573730469,0.5566723942756653,0.1067341044545173,0.4982573390007019,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.36700439453125,1.0,0.4924474060535431,0.9024574160575868,0.9024574160575868,1.0,1.0,-2.4897561073303223,1.131780743598938,1.3579754829406738,0.5632680058479309,0.0,0.0,0.8144492506980896,132.3914031982422,150.0,-83.12980651855469,-26602.033203125,1438.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067687988281,309.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36824.33203125,35280.0,0.0,0.0,0.6273189783096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5851688385009766,1.5851924419403076,-2.35865172726335e-05,0.0,0.0006366489687934,0.0,0.0,483.6087646484375,0.0,0.0,0.0,0.8796905279159546,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773146033287048,-5163.9013671875,304.1585998535156,0.8363960981369019,0.3664369285106659,0.3327411115169525,293.17724609375,297.1499938964844,293.1499938964844,0.2414339035749435,-4873.57080078125,304.1564636230469,0.8079937100410461,0.3279283940792084,0.3140851259231567,293.1408386230469,297.1499938964844,293.1499938964844,0.3909478485584259,-5266.6123046875,304.1524963378906,0.9166557192802428,0.4831203520298004,0.3395209610462188,293.06500244140625,297.1499938964844,293.1499938964844,0.5404950976371765,-9225.8427734375,304.0950927734375,0.9990000128746032,0.6563622355461121,0.5974447727203369,293.1562805175781,297.1499938964844,293.1499938964844,0.0588562339544296,-7690.896484375,304.1523742675781,0.5515468120574951,0.106019951403141,0.4958082139492035,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.15679931640625,291.3192443847656,1.0,0.4956486523151397,0.9013066291809082,0.9013066291809082,1.0,1.0,-2.4965062141418457,1.1349709033966064,1.3615354299545288,0.5649674534797668,0.0,0.0,0.8076094388961792,135.86439514160156,153.0,-104.68673706054688,-26496.796875,1461.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892578125,309.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,36073.08984375,35280.0,0.0,0.0,0.6248970627784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544111251831055,1.5441339015960691,-2.263642636535224e-05,0.0,0.0006341910921037,0.0,0.0,450.5774536132813,0.0,0.0,0.0,0.8694149851799011,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764536440372467,-5152.4912109375,304.1572265625,0.8267611861228943,0.3638030588626861,0.3306460380554199,293.1853332519531,297.1499938964844,293.1499938964844,0.2407519519329071,-4863.85546875,304.1554870605469,0.7978414297103882,0.3255974948406219,0.3121652901172638,293.1483764648437,297.1499938964844,293.1499938964844,0.3918179273605346,-5277.04736328125,304.1502990722656,0.9055109024047852,0.4818194210529327,0.3388212621212005,293.1258544921875,297.1499938964844,293.1499938964844,0.5615525245666504,-9515.482421875,304.0789794921875,0.9990000128746032,0.6461796760559082,0.6143308281898499,293.1630249023437,297.1499938964844,293.1499938964844,0.0581787824630737,-7636.2958984375,304.1527099609375,0.54195237159729,0.104493960738182,0.4902067184448242,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009085536003113,0.8990050554275513,0.8990050554275513,1.0,1.0,-2.504458427429199,1.1386241912841797,1.36583411693573,0.5670064687728882,0.0,0.0,0.7959383726119995,142.21363830566406,156.0,-78.88961029052734,-26406.234375,1499.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,309.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199411749839783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502150535583496,1.5021722316741943,-2.1783091142424386e-05,0.0,0.0006291614845395,0.0,0.0,419.7384033203125,0.0,0.0,0.0,0.8498005270957947,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764536440372467,-5152.4912109375,304.1572265625,0.8267611861228943,0.3638030588626861,0.3306460380554199,293.1853332519531,297.1499938964844,293.1499938964844,0.2407519519329071,-4863.85546875,304.1554870605469,0.7978414297103882,0.3255974948406219,0.3121652901172638,293.1483764648437,297.1499938964844,293.1499938964844,0.3918179273605346,-5277.04736328125,304.1502990722656,0.9055109024047852,0.4818194210529327,0.3388212621212005,293.1258544921875,297.1499938964844,293.1499938964844,0.5615525245666504,-9515.482421875,304.0789794921875,0.9990000128746032,0.6461796760559082,0.6143308281898499,293.1630249023437,297.1499938964844,293.1499938964844,0.0581787824630737,-7636.2958984375,304.1527099609375,0.54195237159729,0.104493960738182,0.4902067184448242,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1648864746094,291.2662353515625,1.0,0.5009085536003113,0.8990050554275513,0.8990050554275513,1.0,1.0,-2.504458427429199,1.1386241912841797,1.36583411693573,0.5670064687728882,0.0,0.0,0.7959383726119995,142.21363830566406,156.0,-78.88961029052734,-26406.234375,1499.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,309.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199411749839783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502150535583496,1.5021722316741943,-2.1783091142424386e-05,0.0,0.0006291614845395,0.0,0.0,419.7384033203125,0.0,0.0,0.0,0.8498005270957947,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743776142597198,-5121.54248046875,304.1583251953125,0.8147992491722107,0.3610613048076629,0.3285536468029022,293.1929626464844,297.1499938964844,293.1499938964844,0.2390010505914688,-4835.482421875,304.1566162109375,0.7852713465690613,0.3231567442417145,0.3102432787418365,293.1556396484375,297.1499938964844,293.1499938964844,0.3909908235073089,-5267.8251953125,304.1516418457031,0.8924276828765869,0.4803906977176666,0.3381130695343017,293.1655578613281,297.1499938964844,293.1499938964844,0.5566269755363464,-9429.369140625,304.110595703125,0.9860519170761108,0.6386775970458984,0.6071402430534363,293.16851806640625,297.1499938964844,293.1499938964844,0.0572951473295688,-7560.98828125,304.1532897949219,0.5308711528778076,0.1030524224042892,0.4852360188961029,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036977529525757,0.8967034220695496,0.8967034220695496,1.0,1.0,-2.484142541885376,1.128534197807312,1.355608344078064,0.5616294741630554,0.0,0.0,0.7814837694168091,150.0375213623047,159.0,-22.153047561645508,-26136.828125,1505.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.36328125,34200.0,0.0,0.0,0.6146407127380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463650822639465,1.4636719226837158,-2.1091149392304945e-05,0.0,0.0006237822235561,0.0,0.0,393.7290649414063,0.0,0.0,0.0,0.8168801665306091,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743776142597198,-5121.54248046875,304.1583251953125,0.8147992491722107,0.3610613048076629,0.3285536468029022,293.1929626464844,297.1499938964844,293.1499938964844,0.2390010505914688,-4835.482421875,304.1566162109375,0.7852713465690613,0.3231567442417145,0.3102432787418365,293.1556396484375,297.1499938964844,293.1499938964844,0.3909908235073089,-5267.8251953125,304.1516418457031,0.8924276828765869,0.4803906977176666,0.3381130695343017,293.1655578613281,297.1499938964844,293.1499938964844,0.5566269755363464,-9429.369140625,304.110595703125,0.9860519170761108,0.6386775970458984,0.6071402430534363,293.16851806640625,297.1499938964844,293.1499938964844,0.0572951473295688,-7560.98828125,304.1532897949219,0.5308711528778076,0.1030524224042892,0.4852360188961029,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.5036977529525757,0.8967034220695496,0.8967034220695496,1.0,1.0,-2.484142541885376,1.128534197807312,1.355608344078064,0.5616294741630554,0.0,0.0,0.7814837694168091,150.0375213623047,159.0,-22.153047561645508,-26136.828125,1505.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.36328125,34200.0,0.0,0.0,0.6146407127380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463650822639465,1.4636719226837158,-2.1091149392304945e-05,0.0,0.0006237822235561,0.0,0.0,393.7290649414063,0.0,0.0,0.0,0.8168801665306091,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722938656806946,-5090.716796875,304.1591186523437,0.8056386113166809,0.3581380248069763,0.3262034654617309,293.2007751464844,297.1499938964844,293.1499938964844,0.237189769744873,-4806.36669921875,304.1575012207031,0.7761257290840149,0.3204876780509949,0.3080207705497741,293.1630554199219,297.1499938964844,293.1499938964844,0.390211284160614,-5259.38232421875,304.15252685546875,0.8833301663398743,0.4787462055683136,0.3371833860874176,293.1843566894531,297.1499938964844,293.1499938964844,0.5541961789131165,-9385.9970703125,304.127685546875,0.9761971235275269,0.6344484090805054,0.6028978228569031,293.1732788085937,297.1499938964844,293.1499938964844,0.0564072169363498,-7486.35595703125,304.1536865234375,0.5227891802787781,0.101613201200962,0.4799123704433441,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881408691406,291.2504272460937,1.0,0.505294919013977,0.8946048021316528,0.8946048021316528,1.0,1.0,-2.466037034988404,1.1195632219314575,1.3464738130569458,0.5567228198051453,0.0,0.0,0.7697571516036987,155.5933837890625,162.0,-11.667037010192873,-25804.7890625,1505.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017333984375,310.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,34687.58203125,34200.0,0.0,0.0,0.6083398461341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406116008758545,1.4061359167099,-1.9850880562444218e-05,0.0,0.0006173875881358,0.0,0.0,354.00946044921875,0.0,0.0,0.0,0.8032168745994568,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722938656806946,-5090.716796875,304.1591186523437,0.8056386113166809,0.3581380248069763,0.3262034654617309,293.2007751464844,297.1499938964844,293.1499938964844,0.237189769744873,-4806.36669921875,304.1575012207031,0.7761257290840149,0.3204876780509949,0.3080207705497741,293.1630554199219,297.1499938964844,293.1499938964844,0.390211284160614,-5259.38232421875,304.15252685546875,0.8833301663398743,0.4787462055683136,0.3371833860874176,293.1843566894531,297.1499938964844,293.1499938964844,0.5541961789131165,-9385.9970703125,304.127685546875,0.9761971235275269,0.6344484090805054,0.6028978228569031,293.1732788085937,297.1499938964844,293.1499938964844,0.0564072169363498,-7486.35595703125,304.1536865234375,0.5227891802787781,0.101613201200962,0.4799123704433441,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881408691406,291.2504272460937,1.0,0.505294919013977,0.8946048021316528,0.8946048021316528,1.0,1.0,-2.466037034988404,1.1195632219314575,1.3464738130569458,0.5567228198051453,0.0,0.0,0.7697571516036987,155.5933837890625,162.0,-11.667037010192873,-25804.7890625,1505.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017333984375,310.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,34687.58203125,34200.0,0.0,0.0,0.6083398461341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406116008758545,1.4061359167099,-1.9850880562444218e-05,0.0,0.0006173875881358,0.0,0.0,354.00946044921875,0.0,0.0,0.0,0.8032168745994568,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695203125476837,-5049.02197265625,304.1606750488281,0.7977903485298157,0.3551247715950012,0.3237177729606628,293.20831298828125,297.1499938964844,293.1499938964844,0.2347102165222168,-4765.84375,304.1591186523437,0.7686151266098022,0.3176697492599487,0.3055983781814575,293.170166015625,297.1499938964844,293.1499938964844,0.3884561657905578,-5239.99267578125,304.1545715332031,0.8761231899261475,0.4769711792469024,0.3361206948757171,293.196044921875,297.1499938964844,293.1499938964844,0.5514196157455444,-9341.455078125,304.1395874023437,0.9681550860404968,0.6312004923820496,0.5999035239219666,293.1773986816406,297.1499938964844,293.1499938964844,0.0553499199450016,-7396.22216796875,304.1542053222656,0.5162032842636108,0.1001895517110824,0.47444549202919,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591247558594,1.0,0.5062360167503357,0.8925061821937561,0.8925061821937561,1.0,1.0,-2.4486982822418213,1.1109601259231567,1.337738275527954,0.552038848400116,0.0,0.0,0.7545517683029175,160.0023651123047,165.0,4.031082630157471,-25532.541015625,1501.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.45703125,34200.0,0.0,0.0,0.6014543771743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614720106124878,1.3614912033081057,-1.910191531351301e-05,0.0,0.0006103997002355,0.0,0.0,327.41552734375,0.0,0.0,0.0,0.7828687429428101,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695203125476837,-5049.02197265625,304.1606750488281,0.7977903485298157,0.3551247715950012,0.3237177729606628,293.20831298828125,297.1499938964844,293.1499938964844,0.2347102165222168,-4765.84375,304.1591186523437,0.7686151266098022,0.3176697492599487,0.3055983781814575,293.170166015625,297.1499938964844,293.1499938964844,0.3884561657905578,-5239.99267578125,304.1545715332031,0.8761231899261475,0.4769711792469024,0.3361206948757171,293.196044921875,297.1499938964844,293.1499938964844,0.5514196157455444,-9341.455078125,304.1395874023437,0.9681550860404968,0.6312004923820496,0.5999035239219666,293.1773986816406,297.1499938964844,293.1499938964844,0.0553499199450016,-7396.22216796875,304.1542053222656,0.5162032842636108,0.1001895517110824,0.47444549202919,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2591247558594,1.0,0.5062360167503357,0.8925061821937561,0.8925061821937561,1.0,1.0,-2.4486982822418213,1.1109601259231567,1.337738275527954,0.552038848400116,0.0,0.0,0.7545517683029175,160.0023651123047,165.0,4.031082630157471,-25532.541015625,1501.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.45703125,34200.0,0.0,0.0,0.6014543771743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614720106124878,1.3614912033081057,-1.910191531351301e-05,0.0,0.0006103997002355,0.0,0.0,327.41552734375,0.0,0.0,0.0,0.7828687429428101,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681396603584289,-5028.33203125,304.1612548828125,0.7942102551460266,0.353592962026596,0.3224413990974426,293.2119445800781,297.1499938964844,293.1499938964844,0.2334543317556381,-4745.3779296875,304.1597595214844,0.7652062177658081,0.3162151277065277,0.3043321371078491,293.173583984375,297.1499938964844,293.1499938964844,0.3875806629657745,-5230.42724609375,304.15533447265625,0.8729193210601807,0.476047158241272,0.3355544507503509,293.20068359375,297.1499938964844,293.1499938964844,0.5501367449760437,-9321.7353515625,304.1437683105469,0.9644735455513,0.6297016739845276,0.5985622406005859,293.1792297363281,297.1499938964844,293.1499938964844,0.0548242107033729,-7351.69580078125,304.1544189453125,0.5132399797439575,0.0994786247611045,0.4716765880584717,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2616271972656,1.0,0.506550669670105,0.8914568424224854,0.8914568424224854,1.0,1.0,-2.440025568008423,1.106655478477478,1.3333700895309448,0.5497010946273804,0.0,0.0,0.7468531727790833,161.96371459960938,165.0,5.187071800231934,-25386.259765625,1498.4085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.634521484375,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,34701.03125,33120.0,0.0,0.0,0.5977941155433655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382635116577148,1.3382822275161743,-1.8723143512033857e-05,0.0,0.000606685061939,0.0,0.0,314.1932067871094,0.0,0.0,0.0,0.757400393486023,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672396898269653,-5015.41552734375,304.16082763671875,0.7907859086990356,0.3520499169826507,0.3211482763290405,293.21551513671875,297.1499938964844,293.1499938964844,0.2326044142246246,-4732.07177734375,304.1595153808594,0.7619541883468628,0.3147351443767547,0.3030358254909515,293.17681884765625,297.1499938964844,293.1499938964844,0.387390524148941,-5228.8095703125,304.1546936035156,0.8698967099189758,0.4751080274581909,0.3349713087081909,293.204833984375,297.1499938964844,293.1499938964844,0.5498201251029968,-9316.50390625,304.1454772949219,0.9609262943267822,0.6282438039779663,0.5972639918327332,293.18096923828125,297.1499938964844,293.1499938964844,0.0544204823672771,-7318.97119140625,304.1543273925781,0.5104295015335083,0.09876649081707,0.4688853919506073,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2419738769531,1.0,0.5067932605743408,0.8905382752418518,0.8905382752418518,1.0,1.0,-2.43130111694336,1.1023353338241575,1.3289659023284912,0.547362744808197,0.0,0.0,0.7424240708351135,163.8195343017578,168.0,-20.26924133300781,-25159.966796875,1494.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240600585937,310.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33743.7421875,33120.0,0.0,0.0,0.5938414335250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3006956577301023,1.3007135391235352,-1.7904625565279275e-05,0.0,0.0006026735645718,0.0,0.0,291.0380859375,0.0,0.0,0.0,0.7533254027366638,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643597424030304,-4972.11767578125,304.1620178222656,0.7842766642570496,0.3489128649234772,0.3185160458087921,293.2223205566406,297.1499938964844,293.1499938964844,0.2299236953258514,-4688.25341796875,304.1607971191406,0.7557916045188904,0.3116919696331024,0.3003595471382141,293.1830749511719,297.1499938964844,293.1499938964844,0.3854695856571197,-5207.7939453125,304.1563415527344,0.8642467856407166,0.4731625914573669,0.3337604105472564,293.2122497558594,297.1499938964844,293.1499938964844,0.5470731258392334,-9276.1962890625,304.1515197753906,0.9540879130363464,0.6253491640090942,0.594718873500824,293.1841735839844,297.1499938964844,293.1499938964844,0.053331408649683,-7227.060546875,304.1546936035156,0.505146324634552,0.0973330810666084,0.4632308185100555,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071187615394592,0.8887010812759399,0.8887010812759399,1.0,1.0,-2.413618803024292,1.0935806035995483,1.3200381994247437,0.5426366329193115,0.0,0.0,0.7288970947265625,167.3138885498047,171.0,0.8572661876678467,-24894.919921875,1486.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8844299316406,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.94921875,33120.0,0.0,0.0,0.5856102108955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609024047851562,1.2609196901321411,-1.724859066598583e-05,0.0,0.0005943199503235,0.0,0.0,269.9667358398437,0.0,0.0,0.0,0.7350684404373169,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643597424030304,-4972.11767578125,304.1620178222656,0.7842766642570496,0.3489128649234772,0.3185160458087921,293.2223205566406,297.1499938964844,293.1499938964844,0.2299236953258514,-4688.25341796875,304.1607971191406,0.7557916045188904,0.3116919696331024,0.3003595471382141,293.1830749511719,297.1499938964844,293.1499938964844,0.3854695856571197,-5207.7939453125,304.1563415527344,0.8642467856407166,0.4731625914573669,0.3337604105472564,293.2122497558594,297.1499938964844,293.1499938964844,0.5470731258392334,-9276.1962890625,304.1515197753906,0.9540879130363464,0.6253491640090942,0.594718873500824,293.1841735839844,297.1499938964844,293.1499938964844,0.053331408649683,-7227.060546875,304.1546936035156,0.505146324634552,0.0973330810666084,0.4632308185100555,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071187615394592,0.8887010812759399,0.8887010812759399,1.0,1.0,-2.413618803024292,1.0935806035995483,1.3200381994247437,0.5426366329193115,0.0,0.0,0.7288970947265625,167.3138885498047,171.0,0.8572661876678467,-24894.919921875,1486.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8844299316406,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.94921875,33120.0,0.0,0.0,0.5856102108955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609024047851562,1.2609196901321411,-1.724859066598583e-05,0.0,0.0005943199503235,0.0,0.0,269.9667358398437,0.0,0.0,0.0,0.7350684404373169,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615223824977875,-4929.59814453125,304.1627197265625,0.7780645489692688,0.3457068502902984,0.3158133625984192,293.2288513183594,297.1499938964844,293.1499938964844,0.2272373884916305,-4644.46337890625,304.16168212890625,0.7499304413795471,0.3085376620292663,0.2975704967975616,293.1889953613281,297.1499938964844,293.1499938964844,0.383594661951065,-5187.5263671875,304.1573486328125,0.8589382767677307,0.4711215794086456,0.3324763476848602,293.21893310546875,297.1499938964844,293.1499938964844,0.5443587303161621,-9237.693359375,304.1554870605469,0.947409451007843,0.622416615486145,0.5921410322189331,293.18707275390625,297.1499938964844,293.1499938964844,0.0522494055330753,-7136.50732421875,304.1549377441406,0.5001693367958069,0.0958825424313545,0.4574742913246155,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072910189628601,0.8868638873100281,0.8868638873100281,1.0,1.0,-2.3954668045043945,1.0845953226089478,1.3108713626861572,0.5378004908561707,0.0,0.0,0.7153126001358032,170.6353302001953,174.0,1.1440551280975342,-24585.9140625,1477.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.5390625,32040.0,0.0,0.0,0.5770109295845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186883687973022,1.2187049388885498,-1.660970156081021e-05,0.0,0.0005855927593074,0.0,0.0,249.23654174804688,0.0,0.0,0.0,0.7013983130455017,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615223824977875,-4929.59814453125,304.1627197265625,0.7780645489692688,0.3457068502902984,0.3158133625984192,293.2288513183594,297.1499938964844,293.1499938964844,0.2272373884916305,-4644.46337890625,304.16168212890625,0.7499304413795471,0.3085376620292663,0.2975704967975616,293.1889953613281,297.1499938964844,293.1499938964844,0.383594661951065,-5187.5263671875,304.1573486328125,0.8589382767677307,0.4711215794086456,0.3324763476848602,293.21893310546875,297.1499938964844,293.1499938964844,0.5443587303161621,-9237.693359375,304.1554870605469,0.947409451007843,0.622416615486145,0.5921410322189331,293.18707275390625,297.1499938964844,293.1499938964844,0.0522494055330753,-7136.50732421875,304.1549377441406,0.5001693367958069,0.0958825424313545,0.4574742913246155,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072910189628601,0.8868638873100281,0.8868638873100281,1.0,1.0,-2.3954668045043945,1.0845953226089478,1.3108713626861572,0.5378004908561707,0.0,0.0,0.7153126001358032,170.6353302001953,174.0,1.1440551280975342,-24585.9140625,1477.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.5390625,32040.0,0.0,0.0,0.5770109295845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186883687973022,1.2187049388885498,-1.660970156081021e-05,0.0,0.0005855927593074,0.0,0.0,249.23654174804688,0.0,0.0,0.0,0.7013983130455017,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591159641742706,-4894.01513671875,304.16259765625,0.7720905542373657,0.3424509763717651,0.3130593001842499,293.23504638671875,297.1499938964844,293.1499938964844,0.2248779386281967,-4606.4501953125,304.16180419921875,0.7442933320999146,0.3052851259708404,0.2946824133396148,293.19451904296875,297.1499938964844,293.1499938964844,0.3823420405387878,-5174.46044921875,304.1571350097656,0.8538922071456909,0.4690128862857818,0.33113893866539,293.22491455078125,297.1499938964844,293.1499938964844,0.5424936413764954,-9212.09765625,304.1569519042969,0.9408506155014038,0.6194594502449036,0.5895339846611023,293.1896667480469,297.1499938964844,293.1499938964844,0.0512657649815082,-7055.85986328125,304.15496826171875,0.4953939914703369,0.0944127961993217,0.4516144394874573,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.22369384765625,291.2313232421875,1.0,0.5073613524436951,0.885084331035614,0.885084331035614,1.0,1.0,-2.376910924911499,1.0754164457321167,1.3014944791793823,0.53287672996521,0.0,0.0,0.706666111946106,173.84866333007812,177.0,-8.361001968383789,-24225.66015625,1466.6102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.63671875,32040.0,0.0,0.0,0.5677831172943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170136570930481,1.170152187347412,-1.564806734677404e-05,0.0,0.0005762277287431,0.0,0.0,224.1770477294922,0.0,0.0,0.0,0.6921895146369934,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591159641742706,-4894.01513671875,304.16259765625,0.7720905542373657,0.3424509763717651,0.3130593001842499,293.23504638671875,297.1499938964844,293.1499938964844,0.2248779386281967,-4606.4501953125,304.16180419921875,0.7442933320999146,0.3052851259708404,0.2946824133396148,293.19451904296875,297.1499938964844,293.1499938964844,0.3823420405387878,-5174.46044921875,304.1571350097656,0.8538922071456909,0.4690128862857818,0.33113893866539,293.22491455078125,297.1499938964844,293.1499938964844,0.5424936413764954,-9212.09765625,304.1569519042969,0.9408506155014038,0.6194594502449036,0.5895339846611023,293.1896667480469,297.1499938964844,293.1499938964844,0.0512657649815082,-7055.85986328125,304.15496826171875,0.4953939914703369,0.0944127961993217,0.4516144394874573,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.22369384765625,291.2313232421875,1.0,0.5073613524436951,0.885084331035614,0.885084331035614,1.0,1.0,-2.376910924911499,1.0754164457321167,1.3014944791793823,0.53287672996521,0.0,0.0,0.706666111946106,173.84866333007812,177.0,-8.361001968383789,-24225.66015625,1466.6102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.63671875,32040.0,0.0,0.0,0.5677831172943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170136570930481,1.170152187347412,-1.564806734677404e-05,0.0,0.0005762277287431,0.0,0.0,224.1770477294922,0.0,0.0,0.0,0.6921895146369934,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.256141185760498,-4849.22216796875,304.163330078125,0.7662928700447083,0.3391294777393341,0.3102475702762604,293.240966796875,297.1499938964844,293.1499938964844,0.2219820469617843,-4559.0087890625,304.1626892089844,0.7388054728507996,0.3019275963306427,0.2916948199272156,293.1998291015625,297.1499938964844,293.1499938964844,0.380251795053482,-5151.8310546875,304.158203125,0.8490270376205444,0.4668095111846924,0.3297390043735504,293.23052978515625,297.1499938964844,293.1499938964844,0.539459764957428,-9170.1552734375,304.1596374511719,0.9343626499176024,0.6164228916168213,0.5868630409240723,293.19207763671875,297.1499938964844,293.1499938964844,0.0501279979944229,-6961.24951171875,304.1551818847656,0.4907146394252777,0.0929222553968429,0.4456530213356018,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2338562011719,1.0,0.5073570609092712,0.8833047747612,0.8833047747612,1.0,1.0,-2.3578927516937256,1.0660104751586914,1.2918822765350342,0.5278486609458923,0.0,0.0,0.6951138973236084,177.00526428222656,165.0,-1.588096022605896,-23913.97265625,1455.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32406.765625,32040.0,0.0,0.0,0.5584513545036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13469398021698,1.134709119796753,-1.514729046903085e-05,0.0,0.0005667571094818,0.0,0.0,208.8688201904297,0.0,0.0,0.0,0.6767300367355347,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.256141185760498,-4849.22216796875,304.163330078125,0.7662928700447083,0.3391294777393341,0.3102475702762604,293.240966796875,297.1499938964844,293.1499938964844,0.2219820469617843,-4559.0087890625,304.1626892089844,0.7388054728507996,0.3019275963306427,0.2916948199272156,293.1998291015625,297.1499938964844,293.1499938964844,0.380251795053482,-5151.8310546875,304.158203125,0.8490270376205444,0.4668095111846924,0.3297390043735504,293.23052978515625,297.1499938964844,293.1499938964844,0.539459764957428,-9170.1552734375,304.1596374511719,0.9343626499176024,0.6164228916168213,0.5868630409240723,293.19207763671875,297.1499938964844,293.1499938964844,0.0501279979944229,-6961.24951171875,304.1551818847656,0.4907146394252777,0.0929222553968429,0.4456530213356018,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2338562011719,1.0,0.5073570609092712,0.8833047747612,0.8833047747612,1.0,1.0,-2.3578927516937256,1.0660104751586914,1.2918822765350342,0.5278486609458923,0.0,0.0,0.6951138973236084,177.00526428222656,165.0,-1.588096022605896,-23913.97265625,1455.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32406.765625,32040.0,0.0,0.0,0.5584513545036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13469398021698,1.134709119796753,-1.514729046903085e-05,0.0,0.0005667571094818,0.0,0.0,208.8688201904297,0.0,0.0,0.0,0.6767300367355347,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545855641365051,-4825.7626953125,304.16375732421875,0.7654260993003845,0.3374627232551574,0.3087413311004638,293.2437744140625,297.1499938964844,293.1499938964844,0.2204495072364807,-4533.86083984375,304.16314697265625,0.7378682494163513,0.3002228736877441,0.2900789976119995,293.20233154296875,297.1499938964844,293.1499938964844,0.3791303038597107,-5139.69677734375,304.15875244140625,0.8487775921821594,0.4656892418861389,0.3289530277252197,293.2331237792969,297.1499938964844,293.1499938964844,0.5378625988960266,-9148.224609375,304.1607971191406,0.934001624584198,0.6148905158042908,0.5854158401489258,293.193115234375,297.1499938964844,293.1499938964844,0.0494828671216964,-6907.80078125,304.1554260253906,0.4896233975887298,0.0921808704733848,0.4422288835048675,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2340393066406,1.0,0.5053752660751343,0.8824150562286377,0.8824150562286377,1.0,1.0,-2.34734845161438,1.0607993602752686,1.286549091339111,0.5250904560089111,0.0,0.0,0.6895025372505188,176.2723846435547,165.0,-0.4496250748634338,-23747.509765625,1439.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31304931640625,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.212890625,30960.0,0.0,0.0,0.5537445545196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176557540893557,1.117670655250549,-1.4911866855982224e-05,0.0,0.0005619803559966,0.0,0.0,201.7892608642578,0.0,0.0,0.0,0.6543629765510559,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534885704517364,-4809.814453125,304.1632385253906,0.7657272815704346,0.3358143866062164,0.3071953654289245,293.2464294433594,297.1499938964844,293.1499938964844,0.2192953824996948,-4515.486328125,304.1628723144531,0.737963080406189,0.2985168695449829,0.288405179977417,293.2046203613281,297.1499938964844,293.1499938964844,0.3786891400814056,-5135.486328125,304.157958984375,0.8497861623764038,0.464577853679657,0.328129231929779,293.2355041503906,297.1499938964844,293.1499938964844,0.5372161269187927,-9140.2490234375,304.1600036621094,0.9353194236755372,0.613370418548584,0.5839194059371948,293.19403076171875,297.1499938964844,293.1499938964844,0.0489281192421913,-6863.40625,304.15545654296875,0.4892734885215759,0.0914569571614265,0.4386177361011505,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2108154296875,1.0,0.5026280879974365,0.8815712332725525,0.8815712332725525,1.0,1.0,-2.3363559246063232,1.0553771257400513,1.280978798866272,0.5222102999687195,0.0,0.0,0.6874659657478333,174.20989990234375,153.0,-27.459009170532227,-23495.375,1417.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656005859375,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.8828125,30960.0,0.0,0.0,0.5488413572311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884380340576172,1.0884523391723633,-1.429807161912322e-05,0.0,0.0005570041830651,0.0,0.0,187.9095916748047,0.0,0.0,0.0,0.6541595458984375,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500508725643158,-4757.5400390625,304.16455078125,0.7686727643013,0.3325484693050384,0.3040492534637451,293.2512512207031,297.1499938964844,293.1499938964844,0.2158604264259338,-4458.66455078125,304.164306640625,0.7402046322822571,0.2950936555862427,0.2849538326263428,293.208740234375,297.1499938964844,293.1499938964844,0.3759682476520538,-5105.73779296875,304.1598205566406,0.8543531894683838,0.4623580276966095,0.3264210522174835,293.2398376464844,297.1499938964844,293.1499938964844,0.5334006547927856,-9087.595703125,304.1629943847656,0.9412686824798584,0.6103280782699585,0.5808472633361816,293.1954040527344,297.1499938964844,293.1499938964844,0.0474663041532039,-6742.3173828125,304.15606689453125,0.4900902509689331,0.090062640607357,0.4311759769916534,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.22088623046875,1.0,0.4953803718090057,0.8798836469650269,0.8798836469650269,1.0,1.0,-2.313749551773072,1.0442304611206057,1.2695190906524658,0.5163031220436096,0.0,0.0,0.6775417923927307,167.6209716796875,141.0,0.4988011121749878,-23194.755859375,1364.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.041015625,30960.0,0.0,0.0,0.5390787720680237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620124340057373,1.0620263814926147,-1.3921140634920448e-05,0.0,0.0005470964242704,0.0,0.0,177.52642822265625,0.0,0.0,0.0,0.6422986388206482,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500508725643158,-4757.5400390625,304.16455078125,0.7686727643013,0.3325484693050384,0.3040492534637451,293.2512512207031,297.1499938964844,293.1499938964844,0.2158604264259338,-4458.66455078125,304.164306640625,0.7402046322822571,0.2950936555862427,0.2849538326263428,293.208740234375,297.1499938964844,293.1499938964844,0.3759682476520538,-5105.73779296875,304.1598205566406,0.8543531894683838,0.4623580276966095,0.3264210522174835,293.2398376464844,297.1499938964844,293.1499938964844,0.5334006547927856,-9087.595703125,304.1629943847656,0.9412686824798584,0.6103280782699585,0.5808472633361816,293.1954040527344,297.1499938964844,293.1499938964844,0.0474663041532039,-6742.3173828125,304.15606689453125,0.4900902509689331,0.090062640607357,0.4311759769916534,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.22088623046875,1.0,0.4953803718090057,0.8798836469650269,0.8798836469650269,1.0,1.0,-2.313749551773072,1.0442304611206057,1.2695190906524658,0.5163031220436096,0.0,0.0,0.6775417923927307,167.6209716796875,141.0,0.4988011121749878,-23194.755859375,1364.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.041015625,30960.0,0.0,0.0,0.5390787720680237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620124340057373,1.0620263814926147,-1.3921140634920448e-05,0.0,0.0005470964242704,0.0,0.0,177.52642822265625,0.0,0.0,0.0,0.6422986388206482,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467219978570938,-4707.07373046875,304.16522216796875,0.7739877700805664,0.3293086588382721,0.3008496463298797,293.2555847167969,297.1499938964844,293.1499938964844,0.2124738991260528,-4402.74365234375,304.1651611328125,0.7445109486579895,0.2916480898857116,0.2813999950885772,293.2123718261719,297.1499938964844,293.1499938964844,0.3733761310577392,-5077.69140625,304.1608581542969,0.8615535497665405,0.4601323902606964,0.3246470987796783,293.2436828613281,297.1499938964844,293.1499938964844,0.529748797416687,-9037.9140625,304.16473388671875,0.9503335952758788,0.6072699427604675,0.5776745080947876,293.1963195800781,297.1499938964844,293.1499938964844,0.0460185371339321,-6623.4287109375,304.1564636230469,0.4924243688583374,0.0887238904833793,0.4236191511154175,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.486561506986618,0.8781960606575012,0.8781960606575012,1.0,1.0,-2.2906179428100586,1.0328267812728882,1.25779128074646,0.5102820992469788,0.0,0.0,0.6677325963973999,158.94398498535156,129.0,1.6688295602798462,-22847.005859375,1302.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852600097656,310.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31256.361328125,29880.0,0.0,0.0,0.5293629169464111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325742959976196,1.0325878858566284,-1.354316009383183e-05,0.0,0.0005372360465116,0.0,0.0,166.75474548339844,0.0,0.0,0.0,0.6148467063903809,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467219978570938,-4707.07373046875,304.16522216796875,0.7739877700805664,0.3293086588382721,0.3008496463298797,293.2555847167969,297.1499938964844,293.1499938964844,0.2124738991260528,-4402.74365234375,304.1651611328125,0.7445109486579895,0.2916480898857116,0.2813999950885772,293.2123718261719,297.1499938964844,293.1499938964844,0.3733761310577392,-5077.69140625,304.1608581542969,0.8615535497665405,0.4601323902606964,0.3246470987796783,293.2436828613281,297.1499938964844,293.1499938964844,0.529748797416687,-9037.9140625,304.16473388671875,0.9503335952758788,0.6072699427604675,0.5776745080947876,293.1963195800781,297.1499938964844,293.1499938964844,0.0460185371339321,-6623.4287109375,304.1564636230469,0.4924243688583374,0.0887238904833793,0.4236191511154175,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.486561506986618,0.8781960606575012,0.8781960606575012,1.0,1.0,-2.2906179428100586,1.0328267812728882,1.25779128074646,0.5102820992469788,0.0,0.0,0.6677325963973999,158.94398498535156,129.0,1.6688295602798462,-22847.005859375,1302.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852600097656,310.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31256.361328125,29880.0,0.0,0.0,0.5293629169464111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325742959976196,1.0325878858566284,-1.354316009383183e-05,0.0,0.0005372360465116,0.0,0.0,166.75474548339844,0.0,0.0,0.0,0.6148467063903809,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438072860240936,-4663.29150390625,304.1651306152344,0.7812594175338745,0.3260940909385681,0.2976287305355072,293.259521484375,297.1499938964844,293.1499938964844,0.2093988806009292,-4352.3134765625,304.16534423828125,0.7505309581756592,0.2881779968738556,0.2777764499187469,293.21551513671875,297.1499938964844,293.1499938964844,0.3713859617710113,-5056.62353515625,304.1607360839844,0.8710010051727295,0.4579139053821563,0.3228422403335571,293.2469787597656,297.1499938964844,293.1499938964844,0.5269365906715393,-9000.517578125,304.16473388671875,0.9615041017532348,0.6042260527610779,0.5744637250900269,293.19696044921875,297.1499938964844,293.1499938964844,0.0446657836437225,-6514.02001953125,304.1565856933594,0.4959641098976135,0.0874235332012176,0.416022926568985,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767377376556396,0.8766174912452698,0.8766174912452698,1.0,1.0,-2.267247200012207,1.0213139057159424,1.2459334135055542,0.5042340755462646,0.0,0.0,0.6627671718597412,149.063720703125,117.0,-4.9071221351623535,-22460.529296875,1237.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5364990234375,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.076171875,29880.0,0.0,0.0,0.5193939805030823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983950853347778,0.9984079599380492,-1.2865560165664648e-05,0.0,0.0005271188565529,0.0,0.0,152.58499145507812,0.0,0.0,0.0,0.6120678782463074,4.0,0.0,1.0
