time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438072860240936,-4663.29150390625,304.1651306152344,0.7812594175338745,0.3260940909385681,0.2976287305355072,293.259521484375,297.1499938964844,293.1499938964844,0.2093988806009292,-4352.3134765625,304.16534423828125,0.7505309581756592,0.2881779968738556,0.2777764499187469,293.21551513671875,297.1499938964844,293.1499938964844,0.3713859617710113,-5056.62353515625,304.1607360839844,0.8710010051727295,0.4579139053821563,0.3228422403335571,293.2469787597656,297.1499938964844,293.1499938964844,0.5269365906715393,-9000.517578125,304.16473388671875,0.9615041017532348,0.6042260527610779,0.5744637250900269,293.19696044921875,297.1499938964844,293.1499938964844,0.0446657836437225,-6514.02001953125,304.1565856933594,0.4959641098976135,0.0874235332012176,0.416022926568985,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767377376556396,0.8766174912452698,0.8766174912452698,1.0,1.0,-2.267247200012207,1.0213139057159424,1.2459334135055542,0.5042340755462646,0.0,0.0,0.6627671718597412,149.063720703125,117.0,-4.9071221351623535,-22460.529296875,1237.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5364990234375,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.076171875,29880.0,0.0,0.0,0.5193939805030823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983950853347778,0.9984079599380492,-1.2865560165664648e-05,0.0,0.0005271188565529,0.0,0.0,152.58499145507812,0.0,0.0,0.0,0.6120678782463074,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403619438409805,-4610.720703125,304.1658020019531,0.7903282046318054,0.3228762447834015,0.2943843007087707,293.2631530761719,297.1499938964844,293.1499938964844,0.2058311253786087,-4292.97021484375,304.1661376953125,0.7581863403320312,0.2846651673316955,0.2740892469882965,293.2184143066406,297.1499938964844,293.1499938964844,0.368569403886795,-5026.05322265625,304.16180419921875,0.8825750946998596,0.4556632339954376,0.3210012912750244,293.25006103515625,297.1499938964844,293.1499938964844,0.5229775309562683,-8946.673828125,304.1663818359375,0.973969578742981,0.6011419892311096,0.5712000131607056,293.1973571777344,297.1499938964844,293.1499938964844,0.0431805737316608,-6392.6005859375,304.1568603515625,0.5006400942802429,0.0861507505178451,0.4084349572658539,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.41973876953125,293.25030517578125,291.20953369140625,1.0,0.4662263989448547,0.8750388622283936,0.8750388622283936,1.0,1.0,-2.243675470352173,1.0097007751464844,1.233974814414978,0.4981646835803985,0.0,0.0,0.6542268395423889,138.50428771972656,105.0,1.3924158811569214,-22118.9375,1170.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5483703613281,310.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30121.892578125,29880.0,0.0,0.0,0.5096977353096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737471342086792,0.9737597107887268,-1.2569887076097077e-05,0.0,0.0005172784440219,0.0,0.0,144.48875427246094,0.0,0.0,0.0,0.6017815470695496,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403619438409805,-4610.720703125,304.1658020019531,0.7903282046318054,0.3228762447834015,0.2943843007087707,293.2631530761719,297.1499938964844,293.1499938964844,0.2058311253786087,-4292.97021484375,304.1661376953125,0.7581863403320312,0.2846651673316955,0.2740892469882965,293.2184143066406,297.1499938964844,293.1499938964844,0.368569403886795,-5026.05322265625,304.16180419921875,0.8825750946998596,0.4556632339954376,0.3210012912750244,293.25006103515625,297.1499938964844,293.1499938964844,0.5229775309562683,-8946.673828125,304.1663818359375,0.973969578742981,0.6011419892311096,0.5712000131607056,293.1973571777344,297.1499938964844,293.1499938964844,0.0431805737316608,-6392.6005859375,304.1568603515625,0.5006400942802429,0.0861507505178451,0.4084349572658539,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.41973876953125,293.25030517578125,291.20953369140625,1.0,0.4662263989448547,0.8750388622283936,0.8750388622283936,1.0,1.0,-2.243675470352173,1.0097007751464844,1.233974814414978,0.4981646835803985,0.0,0.0,0.6542268395423889,138.50428771972656,105.0,1.3924158811569214,-22118.9375,1170.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5483703613281,310.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30121.892578125,29880.0,0.0,0.0,0.5096977353096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737471342086792,0.9737597107887268,-1.2569887076097077e-05,0.0,0.0005172784440219,0.0,0.0,144.48875427246094,0.0,0.0,0.0,0.6017815470695496,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386731654405594,-4584.95703125,304.1659851074219,0.7955460548400879,0.3212682008743286,0.2927561998367309,293.2648620605469,297.1499938964844,293.1499938964844,0.2040627151727676,-4263.5361328125,304.1664123535156,0.7626655101776123,0.2828925549983978,0.2722239196300506,293.21978759765625,297.1499938964844,293.1499938964844,0.3671986162662506,-5011.23193359375,304.1621398925781,0.8891834616661072,0.4545298516750335,0.3200694322586059,293.25152587890625,297.1499938964844,293.1499938964844,0.5210480690002441,-8920.5703125,304.1669006347656,0.9804841876029968,0.5995916724205017,0.5695515871047974,293.197509765625,297.1499938964844,293.1499938964844,0.0424479246139526,-6332.9169921875,304.1569519042969,0.5034381747245789,0.0855219066143035,0.40464848279953,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.21044921875,1.0,0.4607718288898468,0.8742495775222778,0.8742495775222778,1.0,1.0,-2.2318320274353027,1.003865122795105,1.2279669046401978,0.495126724243164,0.0,0.0,0.6501036882400513,133.06739807128906,105.0,1.859742999076844,-21946.837890625,1137.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5456848144531,310.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30114.787109375,28800.0,0.0,0.0,0.5049299597740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620516896247864,0.9620640873908995,-1.2430798960849644e-05,0.0,0.0005124396993778,0.0,0.0,140.7491455078125,0.0,0.0,0.0,0.5819288492202759,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375061959028244,-4567.814453125,304.1651916503906,0.8012406826019287,0.31966432929039,0.2911267876625061,293.2665405273437,297.1499938964844,293.1499938964844,0.2027305960655212,-4241.978515625,304.1658630371094,0.7676195502281189,0.2811111509799957,0.2703461945056915,293.2210388183594,297.1499938964844,293.1499938964844,0.3666162192821502,-5005.61474609375,304.1609802246094,0.8963688015937805,0.4533978104591369,0.3191333413124084,293.2528381347656,297.1499938964844,293.1499938964844,0.520210862159729,-8910.484375,304.16534423828125,0.9870879650115968,0.5980462431907654,0.5678984522819519,293.1976318359375,297.1499938964844,293.1499938964844,0.0418462045490741,-6285.58837890625,304.1567687988281,0.5065826177597046,0.0848971158266067,0.4008680880069732,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.18511962890625,1.0,0.4552074670791626,0.8735045790672302,0.8735045790672302,1.0,1.0,-2.219968557357788,0.9980228543281556,1.2219457626342771,0.492095410823822,0.0,0.0,0.649911105632782,127.56149291992188,93.0,-28.884559631347656,-21690.390625,1103.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547180175781,310.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29127.642578125,28800.0,0.0,0.0,0.5000404119491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939264476299286,0.9392764568328856,-1.19444621304865e-05,0.0,0.0005074774962849,0.0,0.0,131.79635620117188,0.0,0.0,0.0,0.584478497505188,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.233942300081253,-4512.9521484375,304.16607666015625,0.8136247992515564,0.3164554834365845,0.2878732085227966,293.26971435546875,297.1499938964844,293.1499938964844,0.1989868581295013,-4179.11474609375,304.16680908203125,0.7788453698158264,0.2775167226791382,0.2665631473064422,293.2234191894531,297.1499938964844,293.1499938964844,0.3635604679584503,-4972.1962890625,304.16241455078125,0.912778615951538,0.4511153697967529,0.3172569274902344,293.25518798828125,297.1499938964844,293.1499938964844,0.5148822069168091,-8836.5224609375,304.1694030761719,0.9990000128746032,0.594961404800415,0.5635175704956055,293.19775390625,297.1499938964844,293.1499938964844,0.040340669453144,-6162.41650390625,304.1570129394531,0.5139014720916748,0.08366110175848,0.3933642506599426,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437390565872192,0.8720145225524902,0.8720145225524902,1.0,1.0,-2.194969654083252,0.9856916666030884,1.2092779874801636,0.4858438670635223,0.0,0.0,0.6429832577705383,116.5687484741211,81.0,2.549090623855591,-21396.212890625,1036.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,28998.23828125,28800.0,0.0,0.0,0.4905904829502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237219095230104,0.923733651638031,-1.1739364708773792e-05,0.0,0.0004978869692422,0.0,0.0,126.92648315429688,0.0,0.0,0.0,0.5774854421615601,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.233942300081253,-4512.9521484375,304.16607666015625,0.8136247992515564,0.3164554834365845,0.2878732085227966,293.26971435546875,297.1499938964844,293.1499938964844,0.1989868581295013,-4179.11474609375,304.16680908203125,0.7788453698158264,0.2775167226791382,0.2665631473064422,293.2234191894531,297.1499938964844,293.1499938964844,0.3635604679584503,-4972.1962890625,304.16241455078125,0.912778615951538,0.4511153697967529,0.3172569274902344,293.25518798828125,297.1499938964844,293.1499938964844,0.5148822069168091,-8836.5224609375,304.1694030761719,0.9990000128746032,0.594961404800415,0.5635175704956055,293.19775390625,297.1499938964844,293.1499938964844,0.040340669453144,-6162.41650390625,304.1570129394531,0.5139014720916748,0.08366110175848,0.3933642506599426,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437390565872192,0.8720145225524902,0.8720145225524902,1.0,1.0,-2.194969654083252,0.9856916666030884,1.2092779874801636,0.4858438670635223,0.0,0.0,0.6429832577705383,116.5687484741211,81.0,2.549090623855591,-21396.212890625,1036.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,28998.23828125,28800.0,0.0,0.0,0.4905904829502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237219095230104,0.923733651638031,-1.1739364708773792e-05,0.0,0.0004978869692422,0.0,0.0,126.92648315429688,0.0,0.0,0.0,0.5774854421615601,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301870882511139,-4454.70263671875,304.1669921875,0.82293301820755,0.3132688999176025,0.2847436368465423,293.2724914550781,297.1499938964844,293.1499938964844,0.1950769871473312,-4112.94140625,304.167724609375,0.7876980304718018,0.2739202380180359,0.262883186340332,293.2255249023437,297.1499938964844,293.1499938964844,0.3601003885269165,-4934.1357421875,304.1640625,0.9274216294288636,0.4488320052623749,0.3154599964618683,293.239013671875,297.1499938964844,293.1499938964844,0.4880537688732147,-8452.5712890625,304.2077331542969,0.9990000128746032,0.5955087542533875,0.5386294722557068,293.197509765625,297.1499938964844,293.1499938964844,0.0389146655797958,-6044.6904296875,304.1570739746094,0.5198691487312317,0.0825041532516479,0.3866721987724304,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.4307452738285064,0.870524525642395,0.870524525642395,1.0,1.0,-2.14659070968628,0.9619997143745422,1.1845909357070925,0.4737542867660522,0.0,0.0,0.6315834522247314,107.61124420166016,69.0,30.323226928710938,-20900.580078125,954.9976806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29081.09765625,27720.0,0.0,0.0,0.4812119901180267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980078101158142,0.8980192542076111,-1.1473642189230304e-05,0.0,0.0004883690271526,0.0,0.0,119.7020034790039,0.0,0.0,0.0,0.55201256275177,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301870882511139,-4454.70263671875,304.1669921875,0.82293301820755,0.3132688999176025,0.2847436368465423,293.2724914550781,297.1499938964844,293.1499938964844,0.1950769871473312,-4112.94140625,304.167724609375,0.7876980304718018,0.2739202380180359,0.262883186340332,293.2255249023437,297.1499938964844,293.1499938964844,0.3601003885269165,-4934.1357421875,304.1640625,0.9274216294288636,0.4488320052623749,0.3154599964618683,293.239013671875,297.1499938964844,293.1499938964844,0.4880537688732147,-8452.5712890625,304.2077331542969,0.9990000128746032,0.5955087542533875,0.5386294722557068,293.197509765625,297.1499938964844,293.1499938964844,0.0389146655797958,-6044.6904296875,304.1570739746094,0.5198691487312317,0.0825041532516479,0.3866721987724304,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.4307452738285064,0.870524525642395,0.870524525642395,1.0,1.0,-2.14659070968628,0.9619997143745422,1.1845909357070925,0.4737542867660522,0.0,0.0,0.6315834522247314,107.61124420166016,69.0,30.323226928710938,-20900.580078125,954.9976806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29081.09765625,27720.0,0.0,0.0,0.4812119901180267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980078101158142,0.8980192542076111,-1.1473642189230304e-05,0.0,0.0004883690271526,0.0,0.0,119.7020034790039,0.0,0.0,0.0,0.55201256275177,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268197387456894,-4402.80859375,304.16705322265625,0.8342023491859436,0.3100322186946869,0.2815571129322052,293.275390625,297.1499938964844,293.1499938964844,0.1914665848016739,-4052.084716796875,304.1679382324219,0.7987311482429504,0.2702312469482422,0.2591107487678528,293.2276916503906,297.1499938964844,293.1499938964844,0.3572232723236084,-4902.95166015625,304.1643371582031,0.9451189041137696,0.4464804232120514,0.3136064708232879,293.1963806152344,297.1499938964844,293.1499938964844,0.4574714601039886,-8017.0390625,304.2395324707031,0.9990000128746032,0.6018465161323547,0.5098100900650024,293.1972351074219,297.1499938964844,293.1499938964844,0.0376026816666126,-5937.40576171875,304.15692138671875,0.5276928544044495,0.0813542902469635,0.3799913227558136,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165217578411102,0.8692664504051208,0.8692664504051208,1.0,1.0,-2.0935232639312744,0.9360740184783936,1.1574491262435913,0.4605351686477661,0.0,0.0,0.621547520160675,98.12672424316406,72.0,29.66207504272461,-20293.294921875,870.7031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.638671875,27720.0,0.0,0.0,0.4708857536315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856131374835968,0.8561421632766724,-1.0793406545417383e-05,0.0,0.0004778891743626,0.0,0.0,106.55646514892578,0.0,0.0,0.0,0.5464491248130798,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268197387456894,-4402.80859375,304.16705322265625,0.8342023491859436,0.3100322186946869,0.2815571129322052,293.275390625,297.1499938964844,293.1499938964844,0.1914665848016739,-4052.084716796875,304.1679382324219,0.7987311482429504,0.2702312469482422,0.2591107487678528,293.2276916503906,297.1499938964844,293.1499938964844,0.3572232723236084,-4902.95166015625,304.1643371582031,0.9451189041137696,0.4464804232120514,0.3136064708232879,293.1963806152344,297.1499938964844,293.1499938964844,0.4574714601039886,-8017.0390625,304.2395324707031,0.9990000128746032,0.6018465161323547,0.5098100900650024,293.1972351074219,297.1499938964844,293.1499938964844,0.0376026816666126,-5937.40576171875,304.15692138671875,0.5276928544044495,0.0813542902469635,0.3799913227558136,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165217578411102,0.8692664504051208,0.8692664504051208,1.0,1.0,-2.0935232639312744,0.9360740184783936,1.1574491262435913,0.4605351686477661,0.0,0.0,0.621547520160675,98.12672424316406,72.0,29.66207504272461,-20293.294921875,870.7031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.638671875,27720.0,0.0,0.0,0.4708857536315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856131374835968,0.8561421632766724,-1.0793406545417383e-05,0.0,0.0004778891743626,0.0,0.0,106.55646514892578,0.0,0.0,0.0,0.5464491248130798,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232948243618011,-4348.12890625,304.16717529296875,0.8411561250686646,0.3067084550857544,0.2784214615821838,293.278564453125,297.1499938964844,293.1499938964844,0.1876966953277588,-3988.090576171875,304.1681823730469,0.8050565719604492,0.2664089500904083,0.2553472816944122,293.2301330566406,297.1499938964844,293.1499938964844,0.3540259599685669,-4868.10693359375,304.164794921875,0.9562172889709472,0.4440154433250427,0.3117744624614715,293.1431579589844,297.1499938964844,293.1499938964844,0.435674101114273,-7713.75732421875,304.2452392578125,0.9990000128746032,0.6114660501480103,0.4909673631191253,293.1971740722656,297.1499938964844,293.1499938964844,0.0363344065845012,-5832.6611328125,304.1567077636719,0.5322433114051819,0.0801713019609451,0.3737829327583313,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068956077098846,0.8680083751678467,0.8680083751678467,1.0,1.0,-2.052936553955078,0.9162410497665404,1.1366955041885376,0.4504171311855316,0.0,0.0,0.6066235303878784,92.03697204589844,90.0,17.074071884155273,-19776.47265625,812.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957397460937,309.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,28077.412109375,27720.0,0.0,0.0,0.4599094688892364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165788650512695,0.8165892958641052,-1.0398837730463129e-05,0.0,0.0004667496541514,0.0,0.0,96.75049591064452,0.0,0.0,0.0,0.530970573425293,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232948243618011,-4348.12890625,304.16717529296875,0.8411561250686646,0.3067084550857544,0.2784214615821838,293.278564453125,297.1499938964844,293.1499938964844,0.1876966953277588,-3988.090576171875,304.1681823730469,0.8050565719604492,0.2664089500904083,0.2553472816944122,293.2301330566406,297.1499938964844,293.1499938964844,0.3540259599685669,-4868.10693359375,304.164794921875,0.9562172889709472,0.4440154433250427,0.3117744624614715,293.1431579589844,297.1499938964844,293.1499938964844,0.435674101114273,-7713.75732421875,304.2452392578125,0.9990000128746032,0.6114660501480103,0.4909673631191253,293.1971740722656,297.1499938964844,293.1499938964844,0.0363344065845012,-5832.6611328125,304.1567077636719,0.5322433114051819,0.0801713019609451,0.3737829327583313,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068956077098846,0.8680083751678467,0.8680083751678467,1.0,1.0,-2.052936553955078,0.9162410497665404,1.1366955041885376,0.4504171311855316,0.0,0.0,0.6066235303878784,92.03697204589844,90.0,17.074071884155273,-19776.47265625,812.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957397460937,309.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,28077.412109375,27720.0,0.0,0.0,0.4599094688892364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165788650512695,0.8165892958641052,-1.0398837730463129e-05,0.0,0.0004667496541514,0.0,0.0,96.75049591064452,0.0,0.0,0.0,0.530970573425293,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218129485845565,-4325.3896484375,304.166748046875,0.8404598236083984,0.3050029575824737,0.2769007086753845,293.28033447265625,297.1499938964844,293.1499938964844,0.1860397756099701,-3960.164794921875,304.1678771972656,0.8038408756256104,0.2644352316856384,0.2534973919391632,293.2314758300781,297.1499938964844,293.1499938964844,0.3528332412242889,-4855.4130859375,304.16424560546875,0.9562225341796876,0.4427359402179718,0.3108911514282226,293.1218566894531,297.1499938964844,293.1499938964844,0.4331485033035278,-7685.9150390625,304.2323303222656,0.9990000128746032,0.6157454252243042,0.4895688593387604,293.1972045898437,297.1499938964844,293.1499938964844,0.0358255542814731,-5791.21484375,304.1564025878906,0.5312643647193909,0.0795656144618988,0.3710366785526275,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.24371337890625,1.0,0.405573308467865,0.8673793077468872,0.8673793077468872,1.0,1.0,-2.042834520339966,0.9112908840179444,1.131543755531311,0.4478318989276886,0.0,0.0,0.6005210280418396,91.41101837158205,90.0,1.289950251579285,-19587.732421875,801.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7465515136719,309.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.130859375,26640.0,0.0,0.0,0.4542576968669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993830442428589,0.7993932962417603,-1.0223021490674e-05,0.0,0.0004610138130374,0.0,0.0,92.63217163085938,0.0,0.0,0.0,0.5092733502388,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210774719715118,-4315.15625,304.1650085449219,0.8370990753173828,0.3032748401165008,0.2753996849060058,293.2821655273437,297.1499938964844,293.1499938964844,0.1849999725818634,-3943.58984375,304.16650390625,0.7998304963111877,0.2624254524707794,0.2516566812992096,293.2328491210937,297.1499938964844,293.1499938964844,0.3528095781803131,-4856.4130859375,304.16168212890625,0.9527450203895568,0.4414368271827698,0.3100232779979706,293.1094970703125,297.1499938964844,293.1499938964844,0.4371289312839508,-7753.623046875,304.21002197265625,0.9990000128746032,0.6185370683670044,0.4931620955467224,293.1973571777344,297.1499938964844,293.1499938964844,0.0355218723416328,-5769.11279296875,304.1557922363281,0.5281979441642761,0.078940711915493,0.368456482887268,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.200927734375,1.0,0.4060423076152801,0.8668760657310486,0.8668760657310486,1.0,1.0,-2.0389883518218994,0.9093711376190186,1.1296170949935913,0.4468671083450317,0.0,0.0,0.6006279587745667,92.25804138183594,108.0,-52.87227630615234,-19367.443359375,801.5202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79998779296875,309.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26999.00390625,26640.0,0.0,0.0,0.4484758079051971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757738828659058,0.7757835984230042,-9.760389730217868e-06,0.0,0.0004551459278445,0.0,0.0,85.5950698852539,0.0,0.0,0.0,0.5115375518798828,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186071276664734,-4277.50146484375,304.16412353515625,0.8248612880706787,0.2997483313083648,0.2724534273147583,293.28594970703125,297.1499938964844,293.1499938964844,0.1820575445890426,-3894.14501953125,304.1659240722656,0.7859096527099609,0.2583075165748596,0.2480016201734542,293.23565673828125,297.1499938964844,293.1499938964844,0.3511881828308105,-4839.48486328125,304.1604919433594,0.9378421306610109,0.4387690126895904,0.3083349168300628,293.11529541015625,297.1499938964844,293.1499938964844,0.4549414217472076,-8027.83203125,304.1600952148437,0.9990000128746032,0.618479311466217,0.5115201473236084,293.19830322265625,297.1499938964844,293.1499938964844,0.0346764773130416,-5701.28515625,304.1552734375,0.5177493691444397,0.0775519981980323,0.3633888959884643,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114132523536682,0.8658696413040161,0.8658696413040161,1.0,1.0,-2.044982671737671,0.9121772050857544,1.132805347442627,0.4483109414577484,0.0,0.0,0.5988930463790894,97.3415298461914,126.0,-44.22837066650391,-19313.154296875,824.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378006756305694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690799832344055,0.7690896391868591,-9.636552022129765e-06,0.0,0.000444312026957,0.0,0.0,83.70427703857422,0.0,0.0,0.0,0.5081245303153992,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186071276664734,-4277.50146484375,304.16412353515625,0.8248612880706787,0.2997483313083648,0.2724534273147583,293.28594970703125,297.1499938964844,293.1499938964844,0.1820575445890426,-3894.14501953125,304.1659240722656,0.7859096527099609,0.2583075165748596,0.2480016201734542,293.23565673828125,297.1499938964844,293.1499938964844,0.3511881828308105,-4839.48486328125,304.1604919433594,0.9378421306610109,0.4387690126895904,0.3083349168300628,293.11529541015625,297.1499938964844,293.1499938964844,0.4549414217472076,-8027.83203125,304.1600952148437,0.9990000128746032,0.618479311466217,0.5115201473236084,293.19830322265625,297.1499938964844,293.1499938964844,0.0346764773130416,-5701.28515625,304.1552734375,0.5177493691444397,0.0775519981980323,0.3633888959884643,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114132523536682,0.8658696413040161,0.8658696413040161,1.0,1.0,-2.044982671737671,0.9121772050857544,1.132805347442627,0.4483109414577484,0.0,0.0,0.5988930463790894,97.3415298461914,126.0,-44.22837066650391,-19313.154296875,824.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378006756305694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690799832344055,0.7690896391868591,-9.636552022129765e-06,0.0,0.000444312026957,0.0,0.0,83.70427703857422,0.0,0.0,0.0,0.5081245303153992,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164995372295379,-4245.76611328125,304.1629638671875,0.8074110150337219,0.2961179614067077,0.2695398926734924,293.2899475097656,297.1499938964844,293.1499938964844,0.1793921887874603,-3849.622802734375,304.1650695800781,0.7672163248062134,0.254053920507431,0.244351252913475,293.2386169433594,297.1499938964844,293.1499938964844,0.350137323141098,-4829.08349609375,304.1587829589844,0.91572505235672,0.4359960258007049,0.3066697120666504,293.160400390625,297.1499938964844,293.1499938964844,0.485905647277832,-8484.638671875,304.10516357421875,0.9990000128746032,0.6102902889251709,0.5410736799240112,293.20050048828125,297.1499938964844,293.1499938964844,0.0338082537055015,-5632.3369140625,304.15496826171875,0.5039539933204651,0.0758817493915557,0.3577842116355896,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212344884872436,0.8648631572723389,0.8648631572723389,1.0,1.0,-2.0638537406921387,0.9212394952774048,1.1426143646240234,0.4529131054878235,0.0,0.0,0.6040803790092468,106.13957977294922,129.0,-55.44502258300781,-19352.70703125,872.0704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448974609375,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.142578125,25560.0,0.0,0.0,0.4290221929550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750157117843628,0.7750253677368164,-9.654906534706242e-06,0.0,0.0004354029952082,0.0,0.0,84.7372817993164,0.0,0.0,0.0,0.4952013492584228,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164995372295379,-4245.76611328125,304.1629638671875,0.8074110150337219,0.2961179614067077,0.2695398926734924,293.2899475097656,297.1499938964844,293.1499938964844,0.1793921887874603,-3849.622802734375,304.1650695800781,0.7672163248062134,0.254053920507431,0.244351252913475,293.2386169433594,297.1499938964844,293.1499938964844,0.350137323141098,-4829.08349609375,304.1587829589844,0.91572505235672,0.4359960258007049,0.3066697120666504,293.160400390625,297.1499938964844,293.1499938964844,0.485905647277832,-8484.638671875,304.10516357421875,0.9990000128746032,0.6102902889251709,0.5410736799240112,293.20050048828125,297.1499938964844,293.1499938964844,0.0338082537055015,-5632.3369140625,304.15496826171875,0.5039539933204651,0.0758817493915557,0.3577842116355896,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212344884872436,0.8648631572723389,0.8648631572723389,1.0,1.0,-2.0638537406921387,0.9212394952774048,1.1426143646240234,0.4529131054878235,0.0,0.0,0.6040803790092468,106.13957977294922,129.0,-55.44502258300781,-19352.70703125,872.0704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448974609375,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.142578125,25560.0,0.0,0.0,0.4290221929550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750157117843628,0.7750253677368164,-9.654906534706242e-06,0.0,0.0004354029952082,0.0,0.0,84.7372817993164,0.0,0.0,0.0,0.4952013492584228,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144826203584671,-4215.3271484375,304.1621398925781,0.7921996712684631,0.2926199734210968,0.266630470752716,293.2929382324219,297.1499938964844,293.1499938964844,0.1767682880163192,-3805.643310546875,304.1645202636719,0.7522724270820618,0.2499013543128967,0.2406727820634842,293.2405700683594,297.1499938964844,293.1499938964844,0.3492572903633117,-4820.39013671875,304.1575622558594,0.8993170261383057,0.4333544969558716,0.3050091862678528,293.2293701171875,297.1499938964844,293.1499938964844,0.5138828158378601,-8882.7021484375,304.0744934082031,0.9990000128746032,0.5960638523101807,0.5656499266624451,293.2023620605469,297.1499938964844,293.1499938964844,0.0328298583626747,-5554.001953125,304.15496826171875,0.4928146600723266,0.0742222890257835,0.3514976799488067,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285787642002105,0.8632489442825317,0.8632489442825317,1.0,1.0,-2.075932502746582,0.926915407180786,1.149017095565796,0.4559209942817688,0.0,0.0,0.6176491379737854,113.7761688232422,132.0,-43.14503860473633,-19359.26171875,910.0708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.363037109375,309.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,25356.58984375,25560.0,0.0,0.0,0.4223748445510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888537049293518,0.7888632416725159,-9.51323272602167e-06,0.0,0.000428656785516,0.0,0.0,85.8573989868164,0.0,0.0,0.0,0.5110868811607361,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144826203584671,-4215.3271484375,304.1621398925781,0.7921996712684631,0.2926199734210968,0.266630470752716,293.2929382324219,297.1499938964844,293.1499938964844,0.1767682880163192,-3805.643310546875,304.1645202636719,0.7522724270820618,0.2499013543128967,0.2406727820634842,293.2405700683594,297.1499938964844,293.1499938964844,0.3492572903633117,-4820.39013671875,304.1575622558594,0.8993170261383057,0.4333544969558716,0.3050091862678528,293.2293701171875,297.1499938964844,293.1499938964844,0.5138828158378601,-8882.7021484375,304.0744934082031,0.9990000128746032,0.5960638523101807,0.5656499266624451,293.2023620605469,297.1499938964844,293.1499938964844,0.0328298583626747,-5554.001953125,304.15496826171875,0.4928146600723266,0.0742222890257835,0.3514976799488067,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285787642002105,0.8632489442825317,0.8632489442825317,1.0,1.0,-2.075932502746582,0.926915407180786,1.149017095565796,0.4559209942817688,0.0,0.0,0.6176491379737854,113.7761688232422,132.0,-43.14503860473633,-19359.26171875,910.0708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.363037109375,309.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,25356.58984375,25560.0,0.0,0.0,0.4223748445510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888537049293518,0.7888632416725159,-9.51323272602167e-06,0.0,0.000428656785516,0.0,0.0,85.8573989868164,0.0,0.0,0.0,0.5110868811607361,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113332897424698,-4165.3251953125,304.1633605957031,0.774953305721283,0.2893131971359253,0.2640213966369629,293.29449462890625,297.1499938964844,293.1499938964844,0.1732649207115173,-3744.689208984375,304.16552734375,0.7361624240875244,0.2459650635719299,0.2373195141553878,293.241455078125,297.1499938964844,293.1499938964844,0.346368134021759,-4787.97265625,304.1598815917969,0.8812152743339539,0.4308805167675018,0.3035691380500793,293.2760009765625,297.1499938964844,293.1499938964844,0.5057869553565979,-8749.015625,304.11334228515625,0.9815647006034852,0.5844975709915161,0.5566818118095398,293.2026672363281,297.1499938964844,293.1499938964844,0.0318442285060882,-5469.296875,304.15496826171875,0.4807527959346771,0.0728362202644348,0.3468981087207794,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328742623329162,0.8616347908973694,0.8616347908973694,1.0,1.0,-2.05075478553772,0.9144750237464904,1.1362797021865845,0.4498175084590912,0.0,0.0,0.6212154030799866,123.0096664428711,135.0,16.99024772644043,-19146.341796875,919.1567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.591796875,25560.0,0.0,0.0,0.417935699224472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042362332344055,0.8042458891868591,-9.682849849923514e-06,0.0,0.0004241515998728,0.0,0.0,89.48406982421875,0.0,0.0,0.0,0.5170916318893433,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113332897424698,-4165.3251953125,304.1633605957031,0.774953305721283,0.2893131971359253,0.2640213966369629,293.29449462890625,297.1499938964844,293.1499938964844,0.1732649207115173,-3744.689208984375,304.16552734375,0.7361624240875244,0.2459650635719299,0.2373195141553878,293.241455078125,297.1499938964844,293.1499938964844,0.346368134021759,-4787.97265625,304.1598815917969,0.8812152743339539,0.4308805167675018,0.3035691380500793,293.2760009765625,297.1499938964844,293.1499938964844,0.5057869553565979,-8749.015625,304.11334228515625,0.9815647006034852,0.5844975709915161,0.5566818118095398,293.2026672363281,297.1499938964844,293.1499938964844,0.0318442285060882,-5469.296875,304.15496826171875,0.4807527959346771,0.0728362202644348,0.3468981087207794,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328742623329162,0.8616347908973694,0.8616347908973694,1.0,1.0,-2.05075478553772,0.9144750237464904,1.1362797021865845,0.4498175084590912,0.0,0.0,0.6212154030799866,123.0096664428711,135.0,16.99024772644043,-19146.341796875,919.1567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.591796875,25560.0,0.0,0.0,0.417935699224472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042362332344055,0.8042458891868591,-9.682849849923514e-06,0.0,0.0004241515998728,0.0,0.0,89.48406982421875,0.0,0.0,0.0,0.5170916318893433,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098088264465332,-4141.2060546875,304.1636962890625,0.7684869170188904,0.2876424789428711,0.2626738548278808,293.2952575683594,297.1499938964844,293.1499938964844,0.1715599149465561,-3715.060302734375,304.1658020019531,0.7300550937652588,0.2439806759357452,0.2356055378913879,293.24200439453125,297.1499938964844,293.1499938964844,0.3450033068656921,-4772.81884765625,304.1605529785156,0.8745845556259155,0.4296168088912964,0.3028095364570617,293.2854309082031,297.1499938964844,293.1499938964844,0.5023030042648315,-8693.994140625,304.12628173828125,0.9737350940704346,0.5810431241989136,0.5530282855033875,293.2027282714844,297.1499938964844,293.1499938964844,0.0313661135733127,-5428.2255859375,304.1549377441406,0.475602239370346,0.0721563920378685,0.3445406854152679,291.1214904785156,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.12225341796875,1.0,0.4343062341213226,0.8608276844024658,0.8608276844024658,1.0,1.0,-2.038954496383667,0.9086687564849854,1.1302857398986816,0.4468525350093841,0.0,0.0,0.6221104264259338,126.55330657958984,135.0,19.726322174072266,-19005.658203125,920.5711669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.49609375,24480.0,0.0,0.0,0.4161136746406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068689107894897,0.8068786263465881,-9.718534784042276e-06,0.0,0.0004223024880047,0.0,0.0,90.16232299804688,0.0,0.0,0.0,0.5032637119293213,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087958306074142,-4125.82470703125,304.1630249023437,0.7630000114440918,0.2859854400157928,0.2613080441951751,293.2959899902344,297.1499938964844,293.1499938964844,0.1702646166086197,-3693.151123046875,304.165283203125,0.7247310876846313,0.2419976145029068,0.2338645458221435,293.242431640625,297.1499938964844,293.1499938964844,0.3444713652133941,-4767.548828125,304.1595764160156,0.8690490126609802,0.4283621609210968,0.3020313680171966,293.2906494140625,297.1499938964844,293.1499938964844,0.5007343888282776,-8668.642578125,304.1333923339844,0.9670389890670776,0.5782983303070068,0.5502669811248779,293.2026672363281,297.1499938964844,293.1499938964844,0.0310040693730115,-5398.89208984375,304.1546936035156,0.4706559479236603,0.071500539779663,0.3421564400196075,291.1024169921875,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.10107421875,1.0,0.4354385435581207,0.8601235747337341,0.8601235747337341,1.0,1.0,-2.0281083583831787,0.9033451080322266,1.1247631311416626,0.4440977275371551,0.0,0.0,0.6269981861114502,129.5645294189453,138.0,-14.45574188232422,-18785.86328125,920.9850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68707275390625,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.083984375,24480.0,0.0,0.0,0.4142945408821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978843450546265,0.797893762588501,-9.41627240536036e-06,0.0,0.0004204563156235,0.0,0.0,86.55435943603516,0.0,0.0,0.0,0.5111382007598877,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056193053722381,-4075.220947265625,304.1640014648437,0.7539224028587341,0.2827156782150268,0.2585768699645996,293.2972412109375,297.1499938964844,293.1499938964844,0.1667130440473556,-3630.9560546875,304.1661071777344,0.715356707572937,0.2380453050136566,0.2303503006696701,293.2431640625,297.1499938964844,293.1499938964844,0.3415043950080871,-4734.3935546875,304.1613464355469,0.8600731492042542,0.4258737862110138,0.3004629611968994,293.2953796386719,297.1499938964844,293.1499938964844,0.4958088099956512,-8593.669921875,304.14697265625,0.9557945728302002,0.5737690925598145,0.5459839701652527,293.2021484375,297.1499938964844,293.1499938964844,0.0300558265298604,-5316.00537109375,304.1546936035156,0.4607473313808441,0.0702727362513542,0.3375467658042907,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370823204517364,0.8587153553962708,0.8587153553962708,1.0,1.0,-2.0080437660217285,0.8935056924819946,1.114538073539734,0.4389453530311584,0.0,0.0,0.628873884677887,134.5361328125,141.0,20.76360321044922,-18607.798828125,919.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.787109375,24480.0,0.0,0.0,0.4112842977046966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075897097587585,0.8075991868972778,-9.48753222473897e-06,0.0,0.0004174012865405,0.0,0.0,88.58597564697266,0.0,0.0,0.0,0.5143663287162781,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056193053722381,-4075.220947265625,304.1640014648437,0.7539224028587341,0.2827156782150268,0.2585768699645996,293.2972412109375,297.1499938964844,293.1499938964844,0.1667130440473556,-3630.9560546875,304.1661071777344,0.715356707572937,0.2380453050136566,0.2303503006696701,293.2431640625,297.1499938964844,293.1499938964844,0.3415043950080871,-4734.3935546875,304.1613464355469,0.8600731492042542,0.4258737862110138,0.3004629611968994,293.2953796386719,297.1499938964844,293.1499938964844,0.4958088099956512,-8593.669921875,304.14697265625,0.9557945728302002,0.5737690925598145,0.5459839701652527,293.2021484375,297.1499938964844,293.1499938964844,0.0300558265298604,-5316.00537109375,304.1546936035156,0.4607473313808441,0.0702727362513542,0.3375467658042907,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370823204517364,0.8587153553962708,0.8587153553962708,1.0,1.0,-2.0080437660217285,0.8935056924819946,1.114538073539734,0.4389453530311584,0.0,0.0,0.628873884677887,134.5361328125,141.0,20.76360321044922,-18607.798828125,919.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.787109375,24480.0,0.0,0.0,0.4112842977046966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075897097587585,0.8075991868972778,-9.48753222473897e-06,0.0,0.0004174012865405,0.0,0.0,88.58597564697266,0.0,0.0,0.0,0.5143663287162781,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026358842849731,-4027.8349609375,304.164306640625,0.746376633644104,0.2795012593269348,0.2558610737323761,293.2982482910156,297.1499938964844,293.1499938964844,0.1633021384477615,-3571.223876953125,304.1664123535156,0.7065966725349426,0.2341126650571823,0.226818561553955,293.2436828613281,297.1499938964844,293.1499938964844,0.3387829959392547,-4704.29052734375,304.1620788574219,0.852763831615448,0.4234084784984588,0.2988821864128113,293.29705810546875,297.1499938964844,293.1499938964844,0.4915508329868316,-8531.1171875,304.1549987792969,0.9461744427680968,0.5697410702705383,0.5423081517219543,293.2012023925781,297.1499938964844,293.1499938964844,0.0291978418827056,-5242.0419921875,304.1545715332031,0.4519222378730774,0.0691405907273292,0.3332270681858063,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4381994903087616,0.8573071360588074,0.8573071360588074,1.0,1.0,-1.9890401363372805,0.8842051029205322,1.104835033416748,0.4339858293533325,0.0,0.0,0.629019021987915,138.65460205078125,144.0,21.36649513244629,-18387.388671875,916.2748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069091796875,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0703125,23400.0,0.0,0.0,0.4088298380374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809077262878418,0.8090867400169373,-9.508758012088949e-06,0.0,0.0004149103187955,0.0,0.0,88.97549438476562,0.0,0.0,0.0,0.5000143647193909,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026358842849731,-4027.8349609375,304.164306640625,0.746376633644104,0.2795012593269348,0.2558610737323761,293.2982482910156,297.1499938964844,293.1499938964844,0.1633021384477615,-3571.223876953125,304.1664123535156,0.7065966725349426,0.2341126650571823,0.226818561553955,293.2436828613281,297.1499938964844,293.1499938964844,0.3387829959392547,-4704.29052734375,304.1620788574219,0.852763831615448,0.4234084784984588,0.2988821864128113,293.29705810546875,297.1499938964844,293.1499938964844,0.4915508329868316,-8531.1171875,304.1549987792969,0.9461744427680968,0.5697410702705383,0.5423081517219543,293.2012023925781,297.1499938964844,293.1499938964844,0.0291978418827056,-5242.0419921875,304.1545715332031,0.4519222378730774,0.0691405907273292,0.3332270681858063,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4381994903087616,0.8573071360588074,0.8573071360588074,1.0,1.0,-1.9890401363372805,0.8842051029205322,1.104835033416748,0.4339858293533325,0.0,0.0,0.629019021987915,138.65460205078125,144.0,21.36649513244629,-18387.388671875,916.2748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069091796875,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0703125,23400.0,0.0,0.0,0.4088298380374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809077262878418,0.8090867400169373,-9.508758012088949e-06,0.0,0.0004149103187955,0.0,0.0,88.97549438476562,0.0,0.0,0.0,0.5000143647193909,4.0,0.0,1.0
