time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001331597566604,-3988.521728515625,304.1637878417969,0.7397481203079224,0.2763428390026092,0.2531771957874298,293.29901123046875,297.1499938964844,293.1499938964844,0.1602580696344375,-3518.21826171875,304.1661071777344,0.6982722878456116,0.2301979660987854,0.223284512758255,293.2439270019531,297.1499938964844,293.1499938964844,0.3368116021156311,-4683.01171875,304.1614990234375,0.8464487195014954,0.4209834933280945,0.297313243150711,293.2974853515625,297.1499938964844,293.1499938964844,0.4883809387683868,-8485.9169921875,304.15875244140625,0.9375041723251344,0.5659309029579163,0.5388610363006592,293.2000427246094,297.1499938964844,293.1499938964844,0.0284854117780923,-5196.859375,304.1542358398437,0.4443842470645904,0.0680789574980735,0.3291549980640411,291.1306457519531,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329040527344,1.0,0.4390217065811157,0.8561089038848877,0.8561089038848877,1.0,1.0,-1.970658779144287,0.8752499222755432,1.095408916473389,0.429128885269165,0.0,0.0,0.6331469416618347,142.2833709716797,132.0,11.370279312133787,-18132.861328125,911.8246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23392.421875,23400.0,0.0,0.0,0.4062978029251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006163239479065,0.8006255030632019,-9.18256955628749e-06,0.0,0.0004123406251892,0.0,0.0,85.2817153930664,0.0,0.0,0.0,0.507451593875885,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001331597566604,-3988.521728515625,304.1637878417969,0.7397481203079224,0.2763428390026092,0.2531771957874298,293.29901123046875,297.1499938964844,293.1499938964844,0.1602580696344375,-3518.21826171875,304.1661071777344,0.6982722878456116,0.2301979660987854,0.223284512758255,293.2439270019531,297.1499938964844,293.1499938964844,0.3368116021156311,-4683.01171875,304.1614990234375,0.8464487195014954,0.4209834933280945,0.297313243150711,293.2974853515625,297.1499938964844,293.1499938964844,0.4883809387683868,-8485.9169921875,304.15875244140625,0.9375041723251344,0.5659309029579163,0.5388610363006592,293.2000427246094,297.1499938964844,293.1499938964844,0.0284854117780923,-5196.859375,304.1542358398437,0.4443842470645904,0.0680789574980735,0.3291549980640411,291.1306457519531,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329040527344,1.0,0.4390217065811157,0.8561089038848877,0.8561089038848877,1.0,1.0,-1.970658779144287,0.8752499222755432,1.095408916473389,0.429128885269165,0.0,0.0,0.6331469416618347,142.2833709716797,132.0,11.370279312133787,-18132.861328125,911.8246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23392.421875,23400.0,0.0,0.0,0.4062978029251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006163239479065,0.8006255030632019,-9.18256955628749e-06,0.0,0.0004123406251892,0.0,0.0,85.2817153930664,0.0,0.0,0.0,0.507451593875885,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968859881162643,-3936.3662109375,304.1645812988281,0.7387194633483887,0.27326500415802,0.2503395676612854,293.29949951171875,297.1499938964844,293.1499938964844,0.1565740257501602,-3452.882080078125,304.1668395996094,0.6957840919494629,0.2263236939907074,0.2195532470941543,293.24395751953125,297.1499938964844,293.1499938964844,0.3336344957351684,-4647.50439453125,304.16290283203125,0.8467289209365845,0.4185999035835266,0.2956033051013946,293.2973022460937,297.1499938964844,293.1499938964844,0.4835216104984283,-8416.736328125,304.1638488769531,0.9375695586204528,0.5622259378433228,0.5353043079376221,293.1985778808594,297.1499938964844,293.1499938964844,0.0274769254028797,-5096.49072265625,304.1544189453125,0.4424855709075928,0.0671082809567451,0.32437464594841,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.434792548418045,0.8549106121063232,0.8549106121063232,1.0,1.0,-1.9507066011428835,0.8655532002449036,1.085153341293335,0.4238455891609192,0.0,0.0,0.6303071975708008,140.21043395996094,120.0,24.976646423339844,-17925.91796875,887.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.1171875,23400.0,0.0,0.0,0.4039947986602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967066168785095,0.7967157959938049,-9.157016393146478e-06,0.0,0.0004100033838767,0.0,0.0,84.49996948242188,0.0,0.0,0.0,0.5058752298355103,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968859881162643,-3936.3662109375,304.1645812988281,0.7387194633483887,0.27326500415802,0.2503395676612854,293.29949951171875,297.1499938964844,293.1499938964844,0.1565740257501602,-3452.882080078125,304.1668395996094,0.6957840919494629,0.2263236939907074,0.2195532470941543,293.24395751953125,297.1499938964844,293.1499938964844,0.3336344957351684,-4647.50439453125,304.16290283203125,0.8467289209365845,0.4185999035835266,0.2956033051013946,293.2973022460937,297.1499938964844,293.1499938964844,0.4835216104984283,-8416.736328125,304.1638488769531,0.9375695586204528,0.5622259378433228,0.5353043079376221,293.1985778808594,297.1499938964844,293.1499938964844,0.0274769254028797,-5096.49072265625,304.1544189453125,0.4424855709075928,0.0671082809567451,0.32437464594841,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.434792548418045,0.8549106121063232,0.8549106121063232,1.0,1.0,-1.9507066011428835,0.8655532002449036,1.085153341293335,0.4238455891609192,0.0,0.0,0.6303071975708008,140.21043395996094,120.0,24.976646423339844,-17925.91796875,887.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.1171875,23400.0,0.0,0.0,0.4039947986602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967066168785095,0.7967157959938049,-9.157016393146478e-06,0.0,0.0004100033838767,0.0,0.0,84.49996948242188,0.0,0.0,0.0,0.5058752298355103,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952995955944061,-3910.8974609375,304.1648254394531,0.7397729754447937,0.2717759311199188,0.2489044219255447,293.2995910644531,297.1499938964844,293.1499938964844,0.1547478884458542,-3420.4462890625,304.1671142578125,0.6961865425109863,0.2244164049625396,0.217651754617691,293.2437744140625,297.1499938964844,293.1499938964844,0.3320905268192291,-4630.31884765625,304.1633605957031,0.8487239480018616,0.4174420535564422,0.2947237193584442,293.2969970703125,297.1499938964844,293.1499938964844,0.4811441302299499,-8383.263671875,304.1656494140625,0.940077781677246,0.5604221224784851,0.5335071682929993,293.1976623535156,297.1499938964844,293.1499938964844,0.0271103307604789,-5053.72412109375,304.1542663574219,0.4431294500827789,0.0666711628437042,0.3218996524810791,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1676025390625,1.0,0.4315240681171417,0.854311466217041,0.854311466217041,1.0,1.0,-1.940513134002685,0.86061030626297,1.0799027681350708,0.421123206615448,0.0,0.0,0.6282169818878174,137.60540771484375,120.0,26.172866821289062,-17815.931640625,869.4025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9162902832031,308.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23470.244140625,22320.0,0.0,0.0,0.402806282043457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928051948547363,0.792814314365387,-9.124588359554764e-06,0.0,0.0004087971756234,0.0,0.0,83.67453002929688,0.0,0.0,0.0,0.4893337190151214,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941817551851272,-3893.54736328125,304.1641540527344,0.7416099905967712,0.2703192830085754,0.2474714517593383,293.2995300292969,297.1499938964844,293.1499938964844,0.1532842963933944,-3394.9794921875,304.1666564941406,0.6973980665206909,0.2225290834903717,0.2157411128282547,293.2434997558594,297.1499938964844,293.1499938964844,0.3313242495059967,-4622.4306640625,304.1623229980469,0.8516575694084167,0.4163108766078949,0.2938400506973266,293.2965087890625,297.1499938964844,293.1499938964844,0.479861170053482,-8366.2529296875,304.16510009765625,0.943782925605774,0.5586566925048828,0.531713604927063,293.1966552734375,297.1499938964844,293.1499938964844,0.0267531387507915,-5021.87353515625,304.1541442871094,0.4445930123329162,0.0662639513611793,0.3194317817687988,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.4276936054229736,0.8537396788597107,0.8537396788597107,1.0,1.0,-1.9303193092346191,0.8556758165359497,1.0746434926986694,0.4183887839317322,0.0,0.0,0.6296622157096863,134.3039093017578,108.0,-10.283934593200684,-17607.3984375,849.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90789794921875,308.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22545.244140625,22320.0,0.0,0.0,0.4013707041740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750867009162903,0.7750954627990723,-8.74670240591513e-06,0.0,0.0004073402378708,0.0,0.0,78.36731719970703,0.0,0.0,0.0,0.4935953617095947,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909522414207458,-3841.332763671875,304.1648254394531,0.7473534941673279,0.2674821019172668,0.244625836610794,293.2992248535156,297.1499938964844,293.1499938964844,0.1495577692985534,-3328.253662109375,304.1673278808594,0.7018882632255554,0.2188036292791366,0.2119108736515045,293.2427062988281,297.1499938964844,293.1499938964844,0.3280771672725677,-4586.02490234375,304.1636657714844,0.8600385189056396,0.4141025245189667,0.2920760214328766,293.29522705078125,297.1499938964844,293.1499938964844,0.474863737821579,-8295.947265625,304.1684265136719,0.954076647758484,0.5552032589912415,0.5281596183776855,293.1944274902344,297.1499938964844,293.1499938964844,0.0257950499653816,-4934.3955078125,304.15435791015625,0.4497557282447815,0.0655312463641166,0.3145936727523803,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187547266483307,0.8525961637496948,0.8525961637496948,1.0,1.0,-1.910106539726257,0.8459089398384094,1.0641975402832031,0.4129258692264557,0.0,0.0,0.6252375841140747,126.18258666992188,96.0,25.007362365722656,-17447.404296875,805.9074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073791503906,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8046875,22320.0,0.0,0.0,0.3983488976955414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692540884017944,0.7692627906799316,-8.665671884955373e-06,0.0,0.000404273479944,0.0,0.0,76.96085357666016,0.0,0.0,0.0,0.4905919432640075,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909522414207458,-3841.332763671875,304.1648254394531,0.7473534941673279,0.2674821019172668,0.244625836610794,293.2992248535156,297.1499938964844,293.1499938964844,0.1495577692985534,-3328.253662109375,304.1673278808594,0.7018882632255554,0.2188036292791366,0.2119108736515045,293.2427062988281,297.1499938964844,293.1499938964844,0.3280771672725677,-4586.02490234375,304.1636657714844,0.8600385189056396,0.4141025245189667,0.2920760214328766,293.29522705078125,297.1499938964844,293.1499938964844,0.474863737821579,-8295.947265625,304.1684265136719,0.954076647758484,0.5552032589912415,0.5281596183776855,293.1944274902344,297.1499938964844,293.1499938964844,0.0257950499653816,-4934.3955078125,304.15435791015625,0.4497557282447815,0.0655312463641166,0.3145936727523803,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187547266483307,0.8525961637496948,0.8525961637496948,1.0,1.0,-1.910106539726257,0.8459089398384094,1.0641975402832031,0.4129258692264557,0.0,0.0,0.6252375841140747,126.18258666992188,96.0,25.007362365722656,-17447.404296875,805.9074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073791503906,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8046875,22320.0,0.0,0.0,0.3983488976955414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692540884017944,0.7692627906799316,-8.665671884955373e-06,0.0,0.000404273479944,0.0,0.0,76.96085357666016,0.0,0.0,0.0,0.4905919432640075,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878953427076339,-3791.979248046875,304.1649780273437,0.7556449174880981,0.2647280097007751,0.2418068647384643,293.2987060546875,297.1499938964844,293.1499938964844,0.1459594815969467,-3263.71142578125,304.16754150390625,0.7087534666061401,0.2151292860507965,0.2080790400505066,293.24176025390625,297.1499938964844,293.1499938964844,0.3250455558300018,-4552.2802734375,304.1641540527344,0.8715254664421082,0.411944180727005,0.2903082072734833,293.29376220703125,297.1499938964844,293.1499938964844,0.4701421558856964,-8230.29296875,304.1701354980469,0.9671454429626464,0.5518220067024231,0.5246200561523438,293.1920471191406,297.1499938964844,293.1499938964844,0.0249835234135389,-4856.45703125,304.1542663574219,0.4577652513980865,0.0648905038833618,0.3099422454833984,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085941016674042,0.8514525890350342,0.8514525890350342,1.0,1.0,-1.8901607990264893,0.8362924456596375,1.0538684129714966,0.407486081123352,0.0,0.0,0.6183878183364868,116.7436065673828,84.0,23.93279457092285,-17226.3359375,758.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.736328125,21240.0,0.0,0.0,0.3950059115886688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542462944984436,0.7542548179626465,-8.534953849448357e-06,0.0,0.00040088078822,0.0,0.0,73.93919372558594,0.0,0.0,0.0,0.4697100520133972,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878953427076339,-3791.979248046875,304.1649780273437,0.7556449174880981,0.2647280097007751,0.2418068647384643,293.2987060546875,297.1499938964844,293.1499938964844,0.1459594815969467,-3263.71142578125,304.16754150390625,0.7087534666061401,0.2151292860507965,0.2080790400505066,293.24176025390625,297.1499938964844,293.1499938964844,0.3250455558300018,-4552.2802734375,304.1641540527344,0.8715254664421082,0.411944180727005,0.2903082072734833,293.29376220703125,297.1499938964844,293.1499938964844,0.4701421558856964,-8230.29296875,304.1701354980469,0.9671454429626464,0.5518220067024231,0.5246200561523438,293.1920471191406,297.1499938964844,293.1499938964844,0.0249835234135389,-4856.45703125,304.1542663574219,0.4577652513980865,0.0648905038833618,0.3099422454833984,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085941016674042,0.8514525890350342,0.8514525890350342,1.0,1.0,-1.8901607990264893,0.8362924456596375,1.0538684129714966,0.407486081123352,0.0,0.0,0.6183878183364868,116.7436065673828,84.0,23.93279457092285,-17226.3359375,758.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.736328125,21240.0,0.0,0.0,0.3950059115886688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542462944984436,0.7542548179626465,-8.534953849448357e-06,0.0,0.00040088078822,0.0,0.0,73.93919372558594,0.0,0.0,0.0,0.4697100520133972,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860405057668686,-3762.682373046875,304.1640625,0.7641952633857727,0.2625841796398163,0.239582672715187,293.29815673828125,297.1499938964844,293.1499938964844,0.1435281187295913,-3220.59716796875,304.1669006347656,0.7156028747558594,0.2122218012809753,0.2050213068723678,293.2408447265625,297.1499938964844,293.1499938964844,0.3235961198806762,-4536.89697265625,304.16278076171875,0.8830149173736572,0.4102660119533539,0.2889078259468078,293.2923278808594,297.1499938964844,293.1499938964844,0.4677462577819824,-8198.38671875,304.16876220703125,0.978896975517273,0.5491926670074463,0.5218294262886047,293.1900634765625,297.1499938964844,293.1499938964844,0.0244548507034778,-4807.83642578125,304.1540222167969,0.4661726951599121,0.0644326582551002,0.3063686788082123,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.1731262207031,1.0,0.399841159582138,0.8505957126617432,0.8505957126617432,1.0,1.0,-1.8744940757751465,0.8287582993507385,1.0457357168197632,0.403186172246933,0.0,0.0,0.6178528666496277,108.61237335205078,84.0,-2.319291114807129,-16985.283203125,720.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0041198730469,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.3515625,21240.0,0.0,0.0,0.3916920125484466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317761778831482,0.7317842841148376,-8.092833923001308e-06,0.0,0.0003975175786763,0.0,0.0,67.91612243652344,0.0,0.0,0.0,0.4715695381164551,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854002922773361,-3752.224609375,304.1642150878906,0.7666227221488953,0.2620545923709869,0.2390314638614654,293.29803466796875,297.1499938964844,293.1499938964844,0.1427827775478363,-3207.0693359375,304.16705322265625,0.7174745202064514,0.2114982455968856,0.204258382320404,293.2406311035156,297.1499938964844,293.1499938964844,0.3229257464408874,-4529.32666015625,304.1630859375,0.8862264156341553,0.4098504185676574,0.288560688495636,293.2919616699219,297.1499938964844,293.1499938964844,0.4667138755321502,-8183.8701171875,304.1693115234375,0.9819477796554564,0.5485418438911438,0.5211395621299744,293.1895751953125,297.1499938964844,293.1499938964844,0.0242918729782104,-4791.78955078125,304.1540222167969,0.4683536887168884,0.0643248781561851,0.3054962456226349,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.179931640625,1.0,0.3975828289985657,0.8503814935684204,0.8503814935684204,1.0,1.0,-1.8706231117248533,0.8268985748291016,1.043724536895752,0.4021199345588684,0.0,0.0,0.6164047718048096,106.5237045288086,72.0,8.629932403564453,-16959.013671875,710.7556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0207214355469,308.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21378.072265625,21240.0,0.0,0.0,0.3908358812332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301462292671204,0.7301543354988098,-8.071968295553233e-06,0.0,0.0003966487420257,0.0,0.0,67.56354522705078,0.0,0.0,0.0,0.4707217812538147,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823936998844146,-3703.27978515625,304.1644592285156,0.7806801795959473,0.2594370543956756,0.2362941205501556,293.2973022460937,297.1499938964844,293.1499938964844,0.1392060667276382,-3142.191650390625,304.16729736328125,0.7279784679412842,0.2078946977853775,0.2004489153623581,293.239501953125,297.1499938964844,293.1499938964844,0.319859504699707,-4494.9794921875,304.1637878417969,0.904460310935974,0.4077818393707275,0.2868245840072632,293.2901916503906,297.1499938964844,293.1499938964844,0.4619368314743042,-8117.380859375,304.1707763671875,0.9974273443222046,0.5453041195869446,0.5176956653594971,293.1871337890625,297.1499938964844,293.1499938964844,0.0235399715602397,-4717.53759765625,304.1539306640625,0.4791569709777832,0.0638207495212555,0.3012557029724121,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001647949219,1.0,0.3859318196773529,0.8493103981018066,0.8493103981018066,1.0,1.0,-1.8514392375946045,0.8176915645599365,1.0337475538253784,0.3968193829059601,0.0,0.0,0.6080159544944763,95.85694122314452,60.0,18.25324440002441,-16748.857421875,662.3300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.24609375,21240.0,0.0,0.0,0.3863647282123565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130705714225769,0.713078498840332,-7.928690138214733e-06,0.0,0.0003921110765077,0.0,0.0,64.41898345947266,0.0,0.0,0.0,0.4639975428581238,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823936998844146,-3703.27978515625,304.1644592285156,0.7806801795959473,0.2594370543956756,0.2362941205501556,293.2973022460937,297.1499938964844,293.1499938964844,0.1392060667276382,-3142.191650390625,304.16729736328125,0.7279784679412842,0.2078946977853775,0.2004489153623581,293.239501953125,297.1499938964844,293.1499938964844,0.319859504699707,-4494.9794921875,304.1637878417969,0.904460310935974,0.4077818393707275,0.2868245840072632,293.2901916503906,297.1499938964844,293.1499938964844,0.4619368314743042,-8117.380859375,304.1707763671875,0.9974273443222046,0.5453041195869446,0.5176956653594971,293.1871337890625,297.1499938964844,293.1499938964844,0.0235399715602397,-4717.53759765625,304.1539306640625,0.4791569709777832,0.0638207495212555,0.3012557029724121,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001647949219,1.0,0.3859318196773529,0.8493103981018066,0.8493103981018066,1.0,1.0,-1.8514392375946045,0.8176915645599365,1.0337475538253784,0.3968193829059601,0.0,0.0,0.6080159544944763,95.85694122314452,60.0,18.25324440002441,-16748.857421875,662.3300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.24609375,21240.0,0.0,0.0,0.3863647282123565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130705714225769,0.713078498840332,-7.928690138214733e-06,0.0,0.0003921110765077,0.0,0.0,64.41898345947266,0.0,0.0,0.0,0.4639975428581238,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809647232294082,-3679.98291015625,304.1644287109375,0.787025511264801,0.2581718266010284,0.2349888682365417,293.2968139648437,297.1499938964844,293.1499938964844,0.1374818980693817,-3110.813720703125,304.16729736328125,0.7324672341346741,0.2061261236667633,0.1986001580953598,293.23883056640625,297.1499938964844,293.1499938964844,0.3183996975421905,-4478.64404296875,304.1639404296875,0.9132044911384584,0.4067825078964233,0.2859987616539001,293.2864074707031,297.1499938964844,293.1499938964844,0.4520541429519653,-7972.83251953125,304.18524169921875,0.9990000128746032,0.544264018535614,0.5082824230194092,293.1857604980469,297.1499938964844,293.1499938964844,0.0232225265353918,-4685.68701171875,304.1537780761719,0.4834627509117126,0.0636157095432281,0.2994559705257416,291.2088317871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.2756652832031,291.2109375,1.0,0.379604309797287,0.8487748503684998,0.8487748503684998,1.0,1.0,-1.8331897258758545,0.8088815212249756,1.024308204650879,0.392213225364685,0.0,0.0,0.6032088994979858,91.28916931152344,60.0,27.375612258911133,-16597.912109375,634.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1501770019531,308.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21416.109375,20160.0,0.0,0.0,0.3839401006698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036558985710144,0.7036637663841248,-7.849925168557093e-06,0.0,0.0003896504058502,0.0,0.0,62.725128173828125,0.0,0.0,0.0,0.4453298449516296,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798212081193924,-3661.675537109375,304.16387939453125,0.7932316660881042,0.2569132447242737,0.233719602227211,293.2963256835937,297.1499938964844,293.1499938964844,0.1359805315732956,-3083.757080078125,304.1668701171875,0.7368120551109314,0.2043622285127639,0.1967863738536834,293.2381591796875,297.1499938964844,293.1499938964844,0.3174090981483459,-4467.95849609375,304.1631774902344,0.9221862554550172,0.4057880342006683,0.2851985991001129,293.2740173339844,297.1499938964844,293.1499938964844,0.4378544986248016,-7765.64501953125,304.20458984375,0.9990000128746032,0.5449618101119995,0.4940934777259826,293.1843566894531,297.1499938964844,293.1499938964844,0.0229918267577886,-4663.3837890625,304.15350341796875,0.487576812505722,0.0634396150708198,0.2978959083557129,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2034912109375,1.0,0.3728231191635132,0.848290205001831,0.848290205001831,1.0,1.0,-1.809651136398316,0.7975866794586182,1.0120644569396973,0.3861594498157501,0.0,0.0,0.5998923778533936,86.95634460449219,48.0,4.964931964874268,-16297.9833984375,604.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20525.658203125,20160.0,0.0,0.0,0.381089836359024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787941455841064,0.6788015961647034,-7.439838100253837e-06,0.0,0.0003867577470373,0.0,0.0,57.138145446777344,0.0,0.0,0.0,0.4466564059257507,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766256839036941,-3608.771240234375,304.1645812988281,0.808071494102478,0.254393994808197,0.2311663776636123,293.2955322265625,297.1499938964844,293.1499938964844,0.132290706038475,-3015.621826171875,304.1674194335937,0.7476235032081604,0.2008138298988342,0.1931289881467819,293.237060546875,297.1499938964844,293.1499938964844,0.31381756067276,-4427.05517578125,304.164794921875,0.9436408281326294,0.4037769436836242,0.2835781872272491,293.2278747558594,297.1499938964844,293.1499938964844,0.4039346277713775,-7270.6650390625,304.2427978515625,0.9990000128746032,0.5511195659637451,0.4629119038581848,293.1813659667969,297.1499938964844,293.1499938964844,0.0224164091050624,-4602.4052734375,304.1532897949219,0.497341513633728,0.063173696398735,0.2950741350650787,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582299649715423,0.8473209738731384,0.8473209738731384,1.0,1.0,-1.759421467781067,0.7735276222229004,0.9858938455581664,0.3733062446117401,0.0,0.0,0.584109902381897,77.87519836425781,51.0,50.18553924560547,-15900.255859375,542.3132934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219665527344,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.373046875,20160.0,0.0,0.0,0.3744633197784424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513808369636536,0.6513879895210266,-7.204321718745632e-06,0.0,0.000380032666726,0.0,0.0,52.5771484375,0.0,0.0,0.0,0.4356438815593719,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766256839036941,-3608.771240234375,304.1645812988281,0.808071494102478,0.254393994808197,0.2311663776636123,293.2955322265625,297.1499938964844,293.1499938964844,0.132290706038475,-3015.621826171875,304.1674194335937,0.7476235032081604,0.2008138298988342,0.1931289881467819,293.237060546875,297.1499938964844,293.1499938964844,0.31381756067276,-4427.05517578125,304.164794921875,0.9436408281326294,0.4037769436836242,0.2835781872272491,293.2278747558594,297.1499938964844,293.1499938964844,0.4039346277713775,-7270.6650390625,304.2427978515625,0.9990000128746032,0.5511195659637451,0.4629119038581848,293.1813659667969,297.1499938964844,293.1499938964844,0.0224164091050624,-4602.4052734375,304.1532897949219,0.497341513633728,0.063173696398735,0.2950741350650787,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.251953125,1.0,0.3582299649715423,0.8473209738731384,0.8473209738731384,1.0,1.0,-1.759421467781067,0.7735276222229004,0.9858938455581664,0.3733062446117401,0.0,0.0,0.584109902381897,77.87519836425781,51.0,50.18553924560547,-15900.255859375,542.3132934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219665527344,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.373046875,20160.0,0.0,0.0,0.3744633197784424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513808369636536,0.6513879895210266,-7.204321718745632e-06,0.0,0.000380032666726,0.0,0.0,52.5771484375,0.0,0.0,0.0,0.4356438815593719,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739457845687866,-3564.82177734375,304.1641540527344,0.8179203271865845,0.2518505156040191,0.228701502084732,293.295166015625,297.1499938964844,293.1499938964844,0.1289964914321899,-2954.99267578125,304.1670837402344,0.754718542098999,0.1972071528434753,0.1895350366830825,293.2363586425781,297.1499938964844,293.1499938964844,0.3110180497169494,-4395.77490234375,304.1644592285156,0.9584803581237792,0.4017151892185211,0.2820044159889221,293.16754150390625,297.1499938964844,293.1499938964844,0.3797292411327362,-6922.640625,304.2514343261719,0.9990000128746032,0.5613747239112854,0.4411374628543854,293.1786499023437,297.1499938964844,293.1499938964844,0.0220473855733871,-4563.62646484375,304.1528015136719,0.504797101020813,0.0629324540495872,0.2930384576320648,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482186794281006,0.846351683139801,0.846351683139801,1.0,1.0,-1.7216557264328003,0.7555438876152039,0.9661118984222412,0.3633505702018738,0.0,0.0,0.5663006901741028,71.79667663574219,69.0,26.814809799194336,-15470.806640625,500.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.8515625,19080.0,0.0,0.0,0.3664461374282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135830283164978,0.6135899424552917,-6.91883633407997e-06,0.0,0.0003718962543644,0.0,0.0,46.872684478759766,0.0,0.0,0.0,0.4067378640174866,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739457845687866,-3564.82177734375,304.1641540527344,0.8179203271865845,0.2518505156040191,0.228701502084732,293.295166015625,297.1499938964844,293.1499938964844,0.1289964914321899,-2954.99267578125,304.1670837402344,0.754718542098999,0.1972071528434753,0.1895350366830825,293.2363586425781,297.1499938964844,293.1499938964844,0.3110180497169494,-4395.77490234375,304.1644592285156,0.9584803581237792,0.4017151892185211,0.2820044159889221,293.16754150390625,297.1499938964844,293.1499938964844,0.3797292411327362,-6922.640625,304.2514343261719,0.9990000128746032,0.5613747239112854,0.4411374628543854,293.1786499023437,297.1499938964844,293.1499938964844,0.0220473855733871,-4563.62646484375,304.1528015136719,0.504797101020813,0.0629324540495872,0.2930384576320648,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482186794281006,0.846351683139801,0.846351683139801,1.0,1.0,-1.7216557264328003,0.7555438876152039,0.9661118984222412,0.3633505702018738,0.0,0.0,0.5663006901741028,71.79667663574219,69.0,26.814809799194336,-15470.806640625,500.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.8515625,19080.0,0.0,0.0,0.3664461374282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135830283164978,0.6135899424552917,-6.91883633407997e-06,0.0,0.0003718962543644,0.0,0.0,46.872684478759766,0.0,0.0,0.0,0.4067378640174866,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724357008934021,-3541.383056640625,304.1620178222656,0.8155485391616821,0.2492457181215286,0.2263830006122589,293.2952880859375,297.1499938964844,293.1499938964844,0.1265683621168136,-2911.366943359375,304.1654663085937,0.7504745721817017,0.1935012936592102,0.1860594898462295,293.2359924316406,297.1499938964844,293.1499938964844,0.3102145493030548,-4388.333984375,304.1610717773437,0.9570693969726562,0.3995994627475738,0.2805444598197937,293.1223449707031,297.1499938964844,293.1499938964844,0.3786476552486419,-6923.57470703125,304.2186889648437,0.9990000128746032,0.5701616406440735,0.4406844675540924,293.17657470703125,297.1499938964844,293.1499938964844,0.0219749435782432,-4559.958984375,304.1520080566406,0.5041559338569641,0.0626258105039596,0.2917219698429107,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472556471824646,0.8457860350608826,0.8457860350608826,1.0,1.0,-1.7108014822006226,0.7505211234092712,0.9602803587913512,0.3598854541778564,0.0,0.0,0.5601907968521118,71.43832397460938,87.0,-29.967527389526367,-15176.1376953125,492.1886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19300.494140625,19080.0,0.0,0.0,0.3570529818534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783548951148987,0.5783612728118896,-6.396011940523749e-06,0.0,0.0003623634111136,0.0,0.0,40.55842971801758,0.0,0.0,0.0,0.4035135805606842,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724357008934021,-3541.383056640625,304.1620178222656,0.8155485391616821,0.2492457181215286,0.2263830006122589,293.2952880859375,297.1499938964844,293.1499938964844,0.1265683621168136,-2911.366943359375,304.1654663085937,0.7504745721817017,0.1935012936592102,0.1860594898462295,293.2359924316406,297.1499938964844,293.1499938964844,0.3102145493030548,-4388.333984375,304.1610717773437,0.9570693969726562,0.3995994627475738,0.2805444598197937,293.1223449707031,297.1499938964844,293.1499938964844,0.3786476552486419,-6923.57470703125,304.2186889648437,0.9990000128746032,0.5701616406440735,0.4406844675540924,293.17657470703125,297.1499938964844,293.1499938964844,0.0219749435782432,-4559.958984375,304.1520080566406,0.5041559338569641,0.0626258105039596,0.2917219698429107,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472556471824646,0.8457860350608826,0.8457860350608826,1.0,1.0,-1.7108014822006226,0.7505211234092712,0.9602803587913512,0.3598854541778564,0.0,0.0,0.5601907968521118,71.43832397460938,87.0,-29.967527389526367,-15176.1376953125,492.1886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19300.494140625,19080.0,0.0,0.0,0.3570529818534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783548951148987,0.5783612728118896,-6.396011940523749e-06,0.0,0.0003623634111136,0.0,0.0,40.55842971801758,0.0,0.0,0.0,0.4035135805606842,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.170737937092781,-3514.297607421875,304.1607971191406,0.803006649017334,0.2465778589248657,0.224156305193901,293.2958679199219,297.1499938964844,293.1499938964844,0.1239968612790107,-2864.45166015625,304.1645812988281,0.737488329410553,0.1897066384553909,0.1826533377170562,293.2360534667969,297.1499938964844,293.1499938964844,0.3090362548828125,-4376.03662109375,304.1593017578125,0.9424167275428772,0.3974114954471588,0.2791540920734405,293.11676025390625,297.1499938964844,293.1499938964844,0.3943759202957153,-7172.93017578125,304.1692199707031,0.9990000128746032,0.5720811486244202,0.4572534561157226,293.1753234863281,297.1499938964844,293.1499938964844,0.0219079740345478,-4555.4052734375,304.1514587402344,0.4969187974929809,0.0622083283960819,0.2907726168632507,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.352980375289917,0.8452203869819641,0.8452203869819641,1.0,1.0,-1.7211120128631592,0.7555777430534363,0.965534210205078,0.3617063462734222,0.0,0.0,0.5557721853256226,75.60456085205078,105.0,-47.42318344116211,-15137.8994140625,510.8251647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.017578125,19080.0,0.0,0.0,0.3479841649532318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653538703918457,0.5653601288795471,-6.278936780290678e-06,0.0,0.0003531597030814,0.0,0.0,38.741355895996094,0.0,0.0,0.0,0.398478090763092,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.170737937092781,-3514.297607421875,304.1607971191406,0.803006649017334,0.2465778589248657,0.224156305193901,293.2958679199219,297.1499938964844,293.1499938964844,0.1239968612790107,-2864.45166015625,304.1645812988281,0.737488329410553,0.1897066384553909,0.1826533377170562,293.2360534667969,297.1499938964844,293.1499938964844,0.3090362548828125,-4376.03662109375,304.1593017578125,0.9424167275428772,0.3974114954471588,0.2791540920734405,293.11676025390625,297.1499938964844,293.1499938964844,0.3943759202957153,-7172.93017578125,304.1692199707031,0.9990000128746032,0.5720811486244202,0.4572534561157226,293.1753234863281,297.1499938964844,293.1499938964844,0.0219079740345478,-4555.4052734375,304.1514587402344,0.4969187974929809,0.0622083283960819,0.2907726168632507,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.352980375289917,0.8452203869819641,0.8452203869819641,1.0,1.0,-1.7211120128631592,0.7555777430534363,0.965534210205078,0.3617063462734222,0.0,0.0,0.5557721853256226,75.60456085205078,105.0,-47.42318344116211,-15137.8994140625,510.8251647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.017578125,19080.0,0.0,0.0,0.3479841649532318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653538703918457,0.5653601288795471,-6.278936780290678e-06,0.0,0.0003531597030814,0.0,0.0,38.741355895996094,0.0,0.0,0.0,0.398478090763092,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700529605150222,-3503.59521484375,304.1600952148437,0.7939321994781494,0.2452227622270584,0.22307088971138,293.2962646484375,297.1499938964844,293.1499938964844,0.122827224433422,-2843.22900390625,304.1640625,0.7289901971817017,0.1877784729003906,0.1809706687927246,293.2362060546875,297.1499938964844,293.1499938964844,0.3087274730205536,-4373.17578125,304.1581726074219,0.931335747241974,0.3962927162647247,0.2784774601459503,293.1299743652344,297.1499938964844,293.1499938964844,0.4077052175998688,-7376.65185546875,304.1415100097656,0.9990000128746032,0.5699182748794556,0.470370352268219,293.1752319335937,297.1499938964844,293.1499938964844,0.0218840185552835,-4554.76953125,304.1512145996094,0.4916074275970459,0.0619103088974952,0.2901962399482727,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.165771484375,1.0,0.357802152633667,0.8449375629425049,0.8449375629425049,1.0,1.0,-1.732028841972351,0.7608429789543152,0.9711859226226808,0.3640856444835663,0.0,0.0,0.5569220185279846,79.07405853271484,105.0,-56.09520721435547,-15179.8349609375,528.0066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11578369140625,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,19112.01953125,18000.0,0.0,0.0,0.3438754379749298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647140741348267,0.5647203326225281,-6.258718713070266e-06,0.0,0.0003489898808766,0.0,0.0,38.57918930053711,0.0,0.0,0.0,0.3830702900886535,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698533296585083,-3501.575439453125,304.1585998535156,0.7837684154510498,0.2438541948795318,0.2220005393028259,293.2967529296875,297.1499938964844,293.1499938964844,0.1220009326934814,-2828.984619140625,304.1629943847656,0.7195146083831787,0.1858295798301696,0.1792977601289749,293.2364196777344,297.1499938964844,293.1499938964844,0.309293121099472,-4380.8671875,304.1556091308594,0.9186918139457704,0.395160049200058,0.2778112590312958,293.1532287597656,297.1499938964844,293.1499938964844,0.4250617921352386,-7638.01611328125,304.1114501953125,0.9990000128746032,0.565613865852356,0.4860407412052154,293.17547607421875,297.1499938964844,293.1499938964844,0.021921370178461,-4562.85205078125,304.15093994140625,0.4853971898555755,0.0615429319441318,0.289455235004425,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070251464844,1.0,0.3636703491210937,0.8443763852119446,0.8443763852119446,1.0,1.0,-1.745857000350952,0.7674636244773865,0.9783933758735656,0.3672046363353729,0.0,0.0,0.5644140839576721,83.3617935180664,108.0,-106.7990264892578,-15135.2724609375,549.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1095886230469,308.60614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.791015625,18000.0,0.0,0.0,0.3400080800056457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564296841621399,0.5564357042312622,-5.975932253932115e-06,0.0,0.0003450649965088,0.0,0.0,36.39918518066406,0.0,0.0,0.0,0.3901426196098327,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680182367563247,-3471.564697265625,304.15887451171875,0.7679839134216309,0.2411333322525024,0.2198075950145721,293.29766845703125,297.1499938964844,293.1499938964844,0.119291752576828,-2778.664306640625,304.1632385253906,0.7028687596321106,0.1819295436143875,0.1758767813444137,293.23681640625,297.1499938964844,293.1499938964844,0.3078728020191192,-4364.97021484375,304.15625,0.9003913998603821,0.3928865790367126,0.2764301896095276,293.2181091308594,297.1499938964844,293.1499938964844,0.4513964354991913,-8022.634765625,304.0812072753906,0.9990000128746032,0.5524140000343323,0.5110161304473877,293.17633056640625,297.1499938964844,293.1499938964844,0.0216110572218894,-4532.12353515625,304.1511535644531,0.4743554592132568,0.060724388808012,0.2871275544166565,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189462184906,0.8432539701461792,0.8432539701461792,1.0,1.0,-1.7646596431732178,0.7764149904251099,0.9882447123527528,0.3714798092842102,0.0,0.0,0.574411153793335,90.40717315673828,111.0,-36.066200256347656,-15349.91796875,583.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.3340852558612823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768945813179016,0.5769006609916687,-6.063396540412214e-06,0.0,0.0003390540659893,0.0,0.0,38.68134689331055,0.0,0.0,0.0,0.3964419364929199,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680182367563247,-3471.564697265625,304.15887451171875,0.7679839134216309,0.2411333322525024,0.2198075950145721,293.29766845703125,297.1499938964844,293.1499938964844,0.119291752576828,-2778.664306640625,304.1632385253906,0.7028687596321106,0.1819295436143875,0.1758767813444137,293.23681640625,297.1499938964844,293.1499938964844,0.3078728020191192,-4364.97021484375,304.15625,0.9003913998603821,0.3928865790367126,0.2764301896095276,293.2181091308594,297.1499938964844,293.1499938964844,0.4513964354991913,-8022.634765625,304.0812072753906,0.9990000128746032,0.5524140000343323,0.5110161304473877,293.17633056640625,297.1499938964844,293.1499938964844,0.0216110572218894,-4532.12353515625,304.1511535644531,0.4743554592132568,0.060724388808012,0.2871275544166565,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189462184906,0.8432539701461792,0.8432539701461792,1.0,1.0,-1.7646596431732178,0.7764149904251099,0.9882447123527528,0.3714798092842102,0.0,0.0,0.574411153793335,90.40717315673828,111.0,-36.066200256347656,-15349.91796875,583.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.3340852558612823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768945813179016,0.5769006609916687,-6.063396540412214e-06,0.0,0.0003390540659893,0.0,0.0,38.68134689331055,0.0,0.0,0.0,0.3964419364929199,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659126430749893,-3436.551513671875,304.1594543457031,0.7518002986907959,0.2384719252586364,0.217711716890335,293.2982177734375,297.1499938964844,293.1499938964844,0.1164081469178199,-2724.394287109375,304.16363525390625,0.684523344039917,0.178073912858963,0.1725399494171142,293.2371520996094,297.1499938964844,293.1499938964844,0.3058305382728576,-4341.62255859375,304.1576538085937,0.8820294141769409,0.3906187713146209,0.2750874757766723,293.27716064453125,297.1499938964844,293.1499938964844,0.455678254365921,-8071.3896484375,304.0996398925781,0.9873887300491332,0.538640022277832,0.513678789138794,293.1773376464844,297.1499938964844,293.1499938964844,0.0212369766086339,-4492.5830078125,304.1513977050781,0.4589728116989136,0.0598518997430801,0.2847888171672821,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784888684749603,0.8421316146850586,0.8421316146850586,1.0,1.0,-1.7569161653518677,0.7726460099220276,0.98427015542984,0.3693108260631561,0.0,0.0,0.5813009142875671,98.38483428955078,114.0,12.764813423156738,-15324.4228515625,602.0193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.541015625,18000.0,0.0,0.0,0.3304191827774048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920646786689758,0.5920708179473877,-6.170521373860538e-06,0.0,0.0003353334614075,0.0,0.0,40.65483856201172,0.0,0.0,0.0,0.4019920229911804,4.0,0.0,1.0
