time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659126430749893,-3436.551513671875,304.1594543457031,0.7518002986907959,0.2384719252586364,0.217711716890335,293.2982177734375,297.1499938964844,293.1499938964844,0.1164081469178199,-2724.394287109375,304.16363525390625,0.684523344039917,0.178073912858963,0.1725399494171142,293.2371520996094,297.1499938964844,293.1499938964844,0.3058305382728576,-4341.62255859375,304.1576538085937,0.8820294141769409,0.3906187713146209,0.2750874757766723,293.27716064453125,297.1499938964844,293.1499938964844,0.455678254365921,-8071.3896484375,304.0996398925781,0.9873887300491332,0.538640022277832,0.513678789138794,293.1773376464844,297.1499938964844,293.1499938964844,0.0212369766086339,-4492.5830078125,304.1513977050781,0.4589728116989136,0.0598518997430801,0.2847888171672821,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784888684749603,0.8421316146850586,0.8421316146850586,1.0,1.0,-1.7569161653518677,0.7726460099220276,0.98427015542984,0.3693108260631561,0.0,0.0,0.5813009142875671,98.38483428955078,114.0,12.764813423156738,-15324.4228515625,602.0193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.541015625,18000.0,0.0,0.0,0.3304191827774048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920646786689758,0.5920708179473877,-6.170521373860538e-06,0.0,0.0003353334614075,0.0,0.0,40.65483856201172,0.0,0.0,0.0,0.4019920229911804,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634432673454284,-3394.96044921875,304.1603698730469,0.7385419011116028,0.2357752174139022,0.2155951410531997,293.2989196777344,297.1499938964844,293.1499938964844,0.1132824644446373,-2664.843994140625,304.1642761230469,0.6686864495277405,0.1741772145032882,0.1691787987947464,293.23785400390625,297.1499938964844,293.1499938964844,0.3030593693256378,-4309.65673828125,304.1596374511719,0.8667975664138794,0.3882696330547333,0.2736979722976684,293.29742431640625,297.1499938964844,293.1499938964844,0.4477473497390747,-7944.837890625,304.12896728515625,0.969075083732605,0.5312567353248596,0.5057403445243835,293.17852783203125,297.1499938964844,293.1499938964844,0.0207508839666843,-4438.818359375,304.1517333984375,0.4446478486061096,0.0589168854057788,0.2820713222026825,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825335502624511,0.8408668041229248,0.8408668041229248,1.0,1.0,-1.7358944416046145,0.7625942826271057,0.9733001589775084,0.3636095523834228,0.0,0.0,0.5806504487991333,105.52178192138672,117.0,26.92271614074707,-15105.3134765625,608.6564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.419921875,18000.0,0.0,0.0,0.3279472291469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942077040672302,0.5942139029502869,-6.21058188698953e-06,0.0,0.000332824740326,0.0,0.0,41.0726432800293,0.0,0.0,0.0,0.4030854701995849,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634432673454284,-3394.96044921875,304.1603698730469,0.7385419011116028,0.2357752174139022,0.2155951410531997,293.2989196777344,297.1499938964844,293.1499938964844,0.1132824644446373,-2664.843994140625,304.1642761230469,0.6686864495277405,0.1741772145032882,0.1691787987947464,293.23785400390625,297.1499938964844,293.1499938964844,0.3030593693256378,-4309.65673828125,304.1596374511719,0.8667975664138794,0.3882696330547333,0.2736979722976684,293.29742431640625,297.1499938964844,293.1499938964844,0.4477473497390747,-7944.837890625,304.12896728515625,0.969075083732605,0.5312567353248596,0.5057403445243835,293.17852783203125,297.1499938964844,293.1499938964844,0.0207508839666843,-4438.818359375,304.1517333984375,0.4446478486061096,0.0589168854057788,0.2820713222026825,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825335502624511,0.8408668041229248,0.8408668041229248,1.0,1.0,-1.7358944416046145,0.7625942826271057,0.9733001589775084,0.3636095523834228,0.0,0.0,0.5806504487991333,105.52178192138672,117.0,26.92271614074707,-15105.3134765625,608.6564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.419921875,18000.0,0.0,0.0,0.3279472291469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942077040672302,0.5942139029502869,-6.21058188698953e-06,0.0,0.000332824740326,0.0,0.0,41.0726432800293,0.0,0.0,0.0,0.4030854701995849,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.16120345890522,-3357.503662109375,304.16064453125,0.7287716269493103,0.2331196814775467,0.2134204357862472,293.2995300292969,297.1499938964844,293.1499938964844,0.1102916076779365,-2607.890869140625,304.1644897460937,0.6564422249794006,0.1702800840139389,0.1657220125198364,293.238525390625,297.1499938964844,293.1499938964844,0.3006786704063415,-4282.57421875,304.1603698730469,0.8558870553970337,0.3859108686447143,0.2722281515598297,293.3030700683594,297.1499938964844,293.1499938964844,0.4430354833602905,-7871.29541015625,304.14361572265625,0.955042839050293,0.5263616442680359,0.500990092754364,293.17926025390625,297.1499938964844,293.1499938964844,0.0202908515930175,-4388.4814453125,304.15191650390625,0.4344269931316376,0.0580423958599567,0.2791416049003601,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474609375,1.0,0.3854241371154785,0.839601993560791,0.839601993560791,1.0,1.0,-1.718145489692688,0.7541074156761169,0.9640381336212158,0.3587501347064972,0.0,0.0,0.5802143812179565,110.96617889404295,120.0,20.408981323242188,-14903.8564453125,612.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.3260380625724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942133069038391,0.5942195653915405,-6.215293979039416e-06,0.0,0.0003308871819172,0.0,0.0,41.09855651855469,0.0,0.0,0.0,0.4031465649604797,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.16120345890522,-3357.503662109375,304.16064453125,0.7287716269493103,0.2331196814775467,0.2134204357862472,293.2995300292969,297.1499938964844,293.1499938964844,0.1102916076779365,-2607.890869140625,304.1644897460937,0.6564422249794006,0.1702800840139389,0.1657220125198364,293.238525390625,297.1499938964844,293.1499938964844,0.3006786704063415,-4282.57421875,304.1603698730469,0.8558870553970337,0.3859108686447143,0.2722281515598297,293.3030700683594,297.1499938964844,293.1499938964844,0.4430354833602905,-7871.29541015625,304.14361572265625,0.955042839050293,0.5263616442680359,0.500990092754364,293.17926025390625,297.1499938964844,293.1499938964844,0.0202908515930175,-4388.4814453125,304.15191650390625,0.4344269931316376,0.0580423958599567,0.2791416049003601,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474609375,1.0,0.3854241371154785,0.839601993560791,0.839601993560791,1.0,1.0,-1.718145489692688,0.7541074156761169,0.9640381336212158,0.3587501347064972,0.0,0.0,0.5802143812179565,110.96617889404295,120.0,20.408981323242188,-14903.8564453125,612.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.3260380625724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942133069038391,0.5942195653915405,-6.215293979039416e-06,0.0,0.0003308871819172,0.0,0.0,41.09855651855469,0.0,0.0,0.0,0.4031465649604797,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.160116821527481,-3339.332763671875,304.1606750488281,0.7245932817459106,0.2318220734596252,0.2123430222272873,293.2997131347656,297.1499938964844,293.1499938964844,0.108816310763359,-2579.711669921875,304.16455078125,0.6511595845222473,0.1683497726917266,0.1639911830425262,293.2387390136719,297.1499938964844,293.1499938964844,0.2995186448097229,-4269.41845703125,304.1606140136719,0.851375162601471,0.3847421407699585,0.2714873552322387,293.3040466308594,297.1499938964844,293.1499938964844,0.4409995973110199,-7840.31396484375,304.1484375,0.9489653706550598,0.5242334604263306,0.4990180432796478,293.179443359375,297.1499938964844,293.1499938964844,0.0200781002640724,-4365.01318359375,304.1519470214844,0.4303144812583923,0.0576388984918594,0.2777505815029144,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865849375724792,0.8389695882797241,0.8389695882797241,1.0,1.0,-1.709846019744873,0.7501381039619446,0.9597078561782836,0.3564759194850921,0.0,0.0,0.579604983329773,113.29688262939452,120.0,16.97100067138672,-14806.484375,613.4321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140075683594,308.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.873046875,18000.0,0.0,0.0,0.3252307474613189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593362033367157,0.5933682322502136,-6.211370418895967e-06,0.0,0.0003300678508821,0.0,0.0,40.99678039550781,0.0,0.0,0.0,0.4028573632240295,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590525954961776,-3321.53076171875,304.1606750488281,0.7206991910934448,0.2305442988872528,0.21127650141716,293.2998046875,297.1499938964844,293.1499938964844,0.1073576360940933,-2551.786865234375,304.16455078125,0.6462764143943787,0.166434183716774,0.162266120314598,293.23895263671875,297.1499938964844,293.1499938964844,0.2983778417110443,-4256.49609375,304.1607360839844,0.8472883105278015,0.3835809528827667,0.2707463502883911,293.304443359375,297.1499938964844,293.1499938964844,0.4390445947647095,-7810.99462890625,304.1522521972656,0.943309247493744,0.5222018957138062,0.4971604645252228,293.17950439453125,297.1499938964844,293.1499938964844,0.0198769476264715,-4342.6982421875,304.1519775390625,0.4266709983348846,0.0572542287409305,0.2764161229133606,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.387612372636795,0.838545024394989,0.838545024394989,1.0,1.0,-1.7017717361450195,0.7462955117225647,0.9554762244224548,0.3542842268943786,0.0,0.0,0.578815221786499,115.44851684570312,108.0,14.29800033569336,-14712.7265625,614.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925048828125,307.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.548828125,18000.0,0.0,0.0,0.3244834840297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921345949172974,0.592140793800354,-6.204270448506577e-06,0.0,0.0003293094923719,0.0,0.0,40.84256362915039,0.0,0.0,0.0,0.4024213850498199,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568007916212082,-3283.718505859375,304.160888671875,0.7191408276557922,0.2280907928943634,0.209016665816307,293.2995910644531,297.1499938964844,293.1499938964844,0.1043247878551483,-2493.421630859375,304.1647644042969,0.6423947215080261,0.1626838445663452,0.1586648672819137,293.239013671875,297.1499938964844,293.1499938964844,0.2959031164646148,-4228.35107421875,304.1612854003906,0.8467284440994263,0.3813141286373138,0.2691360116004944,293.3042297363281,297.1499938964844,293.1499938964844,0.4349553883075714,-7750.6708984375,304.15826416015625,0.9420207738876344,0.5183324217796326,0.4934450387954712,293.17919921875,297.1499938964844,293.1499938964844,0.0193800777196884,-4286.876953125,304.1521301269531,0.4249352514743805,0.0565662086009979,0.2730531692504883,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843002915382385,0.8376959562301636,0.8376959562301636,1.0,1.0,-1.6843035221099854,0.7379857301712036,0.9463177919387816,0.3496033549308777,0.0,0.0,0.5762555003166199,114.3340835571289,96.0,13.90319538116455,-14523.8505859375,598.9426879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230688869953155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881836414337158,0.5881898403167725,-6.180214768392034e-06,0.0,0.0003278738586232,0.0,0.0,40.34214782714844,0.0,0.0,0.0,0.400993674993515,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568007916212082,-3283.718505859375,304.160888671875,0.7191408276557922,0.2280907928943634,0.209016665816307,293.2995910644531,297.1499938964844,293.1499938964844,0.1043247878551483,-2493.421630859375,304.1647644042969,0.6423947215080261,0.1626838445663452,0.1586648672819137,293.239013671875,297.1499938964844,293.1499938964844,0.2959031164646148,-4228.35107421875,304.1612854003906,0.8467284440994263,0.3813141286373138,0.2691360116004944,293.3042297363281,297.1499938964844,293.1499938964844,0.4349553883075714,-7750.6708984375,304.15826416015625,0.9420207738876344,0.5183324217796326,0.4934450387954712,293.17919921875,297.1499938964844,293.1499938964844,0.0193800777196884,-4286.876953125,304.1521301269531,0.4249352514743805,0.0565662086009979,0.2730531692504883,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843002915382385,0.8376959562301636,0.8376959562301636,1.0,1.0,-1.6843035221099854,0.7379857301712036,0.9463177919387816,0.3496033549308777,0.0,0.0,0.5762555003166199,114.3340835571289,96.0,13.90319538116455,-14523.8505859375,598.9426879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230688869953155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881836414337158,0.5881898403167725,-6.180214768392034e-06,0.0,0.0003278738586232,0.0,0.0,40.34214782714844,0.0,0.0,0.0,0.400993674993515,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545454263687133,-3245.736083984375,304.1610107421875,0.7223362326622009,0.2257981151342392,0.2067530304193496,293.2987060546875,297.1499938964844,293.1499938964844,0.1012843400239944,-2434.55322265625,304.1649169921875,0.6427752375602722,0.1590704470872879,0.1550341844558715,293.23858642578125,297.1499938964844,293.1499938964844,0.2933475971221924,-4199.25439453125,304.1617736816406,0.8518617153167725,0.3791414797306061,0.2674758732318878,293.3031005859375,297.1499938964844,293.1499938964844,0.4307502806186676,-7689.59912109375,304.1624755859375,0.9482421875,0.5146496891975403,0.4897688031196594,293.1783142089844,297.1499938964844,293.1499938964844,0.0188678354024887,-4228.18798828125,304.1522827148437,0.4274300336837768,0.0560033619403839,0.2695158421993255,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.377699613571167,0.8368468880653381,0.8368468880653381,1.0,1.0,-1.6665725708007812,0.7295585870742798,0.9370139241218568,0.3448729217052459,0.0,0.0,0.5722866654396057,109.31529998779295,84.0,13.624502182006836,-14332.509765625,572.7721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.447265625,18000.0,0.0,0.0,0.3215709924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814857482910156,0.5814918875694275,-6.137853233667556e-06,0.0,0.0003263536782469,0.0,0.0,39.49398040771485,0.0,0.0,0.0,0.3985796272754669,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545454263687133,-3245.736083984375,304.1610107421875,0.7223362326622009,0.2257981151342392,0.2067530304193496,293.2987060546875,297.1499938964844,293.1499938964844,0.1012843400239944,-2434.55322265625,304.1649169921875,0.6427752375602722,0.1590704470872879,0.1550341844558715,293.23858642578125,297.1499938964844,293.1499938964844,0.2933475971221924,-4199.25439453125,304.1617736816406,0.8518617153167725,0.3791414797306061,0.2674758732318878,293.3031005859375,297.1499938964844,293.1499938964844,0.4307502806186676,-7689.59912109375,304.1624755859375,0.9482421875,0.5146496891975403,0.4897688031196594,293.1783142089844,297.1499938964844,293.1499938964844,0.0188678354024887,-4228.18798828125,304.1522827148437,0.4274300336837768,0.0560033619403839,0.2695158421993255,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.377699613571167,0.8368468880653381,0.8368468880653381,1.0,1.0,-1.6665725708007812,0.7295585870742798,0.9370139241218568,0.3448729217052459,0.0,0.0,0.5722866654396057,109.31529998779295,84.0,13.624502182006836,-14332.509765625,572.7721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.447265625,18000.0,0.0,0.0,0.3215709924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814857482910156,0.5814918875694275,-6.137853233667556e-06,0.0,0.0003263536782469,0.0,0.0,39.49398040771485,0.0,0.0,0.0,0.3985796272754669,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523446589708328,-3208.59033203125,304.1610107421875,0.7289672493934631,0.2236455529928207,0.2045306414365768,293.2973022460937,297.1499938964844,293.1499938964844,0.0982964411377906,-2376.369140625,304.1649169921875,0.6463003754615784,0.1555879563093185,0.1514353156089782,293.2378234863281,297.1499938964844,293.1499938964844,0.2907959818840027,-4170.19970703125,304.162109375,0.8613983988761902,0.377050369977951,0.2658054232597351,293.30145263671875,297.1499938964844,293.1499938964844,0.4265276789665222,-7628.90380859375,304.16534423828125,0.9595682621002196,0.5111067295074463,0.486138641834259,293.1770324707031,297.1499938964844,293.1499938964844,0.018376437947154,-4170.7744140625,304.15234375,0.4333817362785339,0.0555489920079708,0.2660422325134277,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688830733299255,0.8360316157341003,0.8360316157341003,1.0,1.0,-1.6490484476089478,0.721237063407898,0.9278113842010498,0.3402250111103058,0.0,0.0,0.5671384930610657,101.92578125,72.0,12.83615779876709,-14142.861328125,540.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198155462741852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724714994430542,0.5724775791168213,-6.079132617742289e-06,0.0,0.0003245721163693,0.0,0.0,38.3607063293457,0.0,0.0,0.0,0.3953258395195007,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523446589708328,-3208.59033203125,304.1610107421875,0.7289672493934631,0.2236455529928207,0.2045306414365768,293.2973022460937,297.1499938964844,293.1499938964844,0.0982964411377906,-2376.369140625,304.1649169921875,0.6463003754615784,0.1555879563093185,0.1514353156089782,293.2378234863281,297.1499938964844,293.1499938964844,0.2907959818840027,-4170.19970703125,304.162109375,0.8613983988761902,0.377050369977951,0.2658054232597351,293.30145263671875,297.1499938964844,293.1499938964844,0.4265276789665222,-7628.90380859375,304.16534423828125,0.9595682621002196,0.5111067295074463,0.486138641834259,293.1770324707031,297.1499938964844,293.1499938964844,0.018376437947154,-4170.7744140625,304.15234375,0.4333817362785339,0.0555489920079708,0.2660422325134277,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688830733299255,0.8360316157341003,0.8360316157341003,1.0,1.0,-1.6490484476089478,0.721237063407898,0.9278113842010498,0.3402250111103058,0.0,0.0,0.5671384930610657,101.92578125,72.0,12.83615779876709,-14142.861328125,540.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198155462741852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724714994430542,0.5724775791168213,-6.079132617742289e-06,0.0,0.0003245721163693,0.0,0.0,38.3607063293457,0.0,0.0,0.0,0.3953258395195007,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502189636230468,-3172.638427734375,304.160888671875,0.7386784553527832,0.2216122150421142,0.2023645490407943,293.2955017089844,297.1499938964844,293.1499938964844,0.0953809320926666,-2319.34228515625,304.164794921875,0.6527085900306702,0.1522231996059417,0.1478929221630096,293.2368469238281,297.1499938964844,293.1499938964844,0.2882841527462005,-4141.59912109375,304.1622619628906,0.8751073479652405,0.3750255405902862,0.2641408443450928,293.2994384765625,297.1499938964844,293.1499938964844,0.4223464131355285,-7569.20849609375,304.16717529296875,0.974374532699585,0.5076764822006226,0.4825615286827087,293.1754455566406,297.1499938964844,293.1499938964844,0.0179164689034223,-4116.0087890625,304.1523132324219,0.4429008066654205,0.0551818236708641,0.2627099156379699,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585540652275085,0.8352164030075073,0.8352164030075073,1.0,1.0,-1.6319005489349363,0.713096559047699,0.9188040494918824,0.3357030749320984,0.0,0.0,0.5609957575798035,93.0859832763672,60.0,11.308798789978027,-13954.966796875,505.1691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.919921875,18000.0,0.0,0.0,0.3176791071891784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614956021308899,0.5615015625953674,-6.007155207043979e-06,0.0,0.0003224039101041,0.0,0.0,37.0050048828125,0.0,0.0,0.0,0.391381561756134,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502189636230468,-3172.638427734375,304.160888671875,0.7386784553527832,0.2216122150421142,0.2023645490407943,293.2955017089844,297.1499938964844,293.1499938964844,0.0953809320926666,-2319.34228515625,304.164794921875,0.6527085900306702,0.1522231996059417,0.1478929221630096,293.2368469238281,297.1499938964844,293.1499938964844,0.2882841527462005,-4141.59912109375,304.1622619628906,0.8751073479652405,0.3750255405902862,0.2641408443450928,293.2994384765625,297.1499938964844,293.1499938964844,0.4223464131355285,-7569.20849609375,304.16717529296875,0.974374532699585,0.5076764822006226,0.4825615286827087,293.1754455566406,297.1499938964844,293.1499938964844,0.0179164689034223,-4116.0087890625,304.1523132324219,0.4429008066654205,0.0551818236708641,0.2627099156379699,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585540652275085,0.8352164030075073,0.8352164030075073,1.0,1.0,-1.6319005489349363,0.713096559047699,0.9188040494918824,0.3357030749320984,0.0,0.0,0.5609957575798035,93.0859832763672,60.0,11.308798789978027,-13954.966796875,505.1691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.919921875,18000.0,0.0,0.0,0.3176791071891784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614956021308899,0.5615015625953674,-6.007155207043979e-06,0.0,0.0003224039101041,0.0,0.0,37.0050048828125,0.0,0.0,0.0,0.391381561756134,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491878479719162,-3155.17431640625,304.1607666015625,0.7448067665100098,0.2206353545188903,0.2013048082590103,293.2944641113281,297.1499938964844,293.1499938964844,0.0939522087574005,-2291.34033203125,304.1647033691406,0.6570689678192139,0.1505812853574752,0.146146610379219,293.2362976074219,297.1499938964844,293.1499938964844,0.2870502471923828,-4127.55029296875,304.1622619628906,0.8836225271224976,0.3740341663360595,0.2633133232593536,293.29833984375,297.1499938964844,293.1499938964844,0.4202848970890045,-7539.88232421875,304.16778564453125,0.9826259613037108,0.5059981346130371,0.4807945191860199,293.17462158203125,297.1499938964844,293.1499938964844,0.0176991075277328,-4089.778564453125,304.1522827148437,0.4491941928863525,0.0550252720713615,0.2611045837402344,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.19580078125,1.0,0.3529565334320068,0.8348087668418884,0.8348087668418884,1.0,1.0,-1.6234891414642334,0.7091036438941956,0.9143854379653932,0.3334959745407104,0.0,0.0,0.5576222538948059,88.30679321289062,60.0,10.329553604125977,-13861.759765625,486.8326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.021484375,18000.0,0.0,0.0,0.3164422214031219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554229617118835,0.5554289221763611,-5.9673857322195545e-06,0.0,0.0003211486327927,0.0,0.0,36.2677116394043,0.0,0.0,0.0,0.3892102539539337,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481786072254181,-3138.06494140625,304.16064453125,0.7519223093986511,0.2196823805570602,0.2002608478069305,293.2933959960937,297.1499938964844,293.1499938964844,0.092542678117752,-2263.695556640625,304.1645812988281,0.6622886061668396,0.1489640772342682,0.1444175690412521,293.2357177734375,297.1499938964844,293.1499938964844,0.2858333587646484,-4113.6943359375,304.1622619628906,0.8933282494544983,0.3730548620223999,0.2624896764755249,293.2972106933594,297.1499938964844,293.1499938964844,0.4182478189468384,-7510.953125,304.1682434082031,0.9911777973175048,0.5043415427207947,0.4790419638156891,293.1737365722656,297.1499938964844,293.1499938964844,0.0174899864941835,-4064.328125,304.1522521972656,0.4566564261913299,0.0548837594687938,0.2595398128032684,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.19873046875,1.0,0.3471254110336303,0.8344308733940125,0.8344308733940125,1.0,1.0,-1.6151881217956543,0.705165684223175,0.9100223779678344,0.3313288986682892,0.0,0.0,0.5540936589241028,83.36420440673828,48.0,9.22637176513672,-13769.060546875,468.2880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.900390625,18000.0,0.0,0.0,0.3150869607925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490561723709106,0.5490620732307434,-5.925853656663094e-06,0.0,0.0003197732148692,0.0,0.0,35.50502014160156,0.0,0.0,0.0,0.3869433104991913,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.146180585026741,-3103.987548828125,304.1604309082031,0.766582727432251,0.2178707122802734,0.1982903331518173,293.2909240722656,297.1499938964844,293.1499938964844,0.0897720828652381,-2209.213134765625,304.1643371582031,0.6728605628013611,0.1458318829536438,0.141087457537651,293.234375,297.1499938964844,293.1499938964844,0.2833150625228882,-4084.8369140625,304.1623840332031,0.9133358001708984,0.3711572289466858,0.260909765958786,293.2891845703125,297.1499938964844,293.1499938964844,0.402092695236206,-7271.9140625,304.19091796875,0.9990000128746032,0.5021939277648926,0.4635170996189117,293.1717834472656,297.1499938964844,293.1499938964844,0.0171247906982898,-4018.700439453125,304.152099609375,0.4714203774929046,0.0546788349747657,0.256890058517456,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344055712223053,0.8336750864982605,0.8336750864982605,1.0,1.0,-1.5849069356918335,0.6908009648323059,0.8941059708595276,0.3237753212451935,0.0,0.0,0.545555830001831,74.32440948486328,36.0,25.364913940429688,-13524.8837890625,426.4518737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.552734375,18000.0,0.0,0.0,0.3119624853134155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351886749267578,0.5351945161819458,-5.838356628373731e-06,0.0,0.0003166022652294,0.0,0.0,33.8914794921875,0.0,0.0,0.0,0.3820318877696991,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.146180585026741,-3103.987548828125,304.1604309082031,0.766582727432251,0.2178707122802734,0.1982903331518173,293.2909240722656,297.1499938964844,293.1499938964844,0.0897720828652381,-2209.213134765625,304.1643371582031,0.6728605628013611,0.1458318829536438,0.141087457537651,293.234375,297.1499938964844,293.1499938964844,0.2833150625228882,-4084.8369140625,304.1623840332031,0.9133358001708984,0.3711572289466858,0.260909765958786,293.2891845703125,297.1499938964844,293.1499938964844,0.402092695236206,-7271.9140625,304.19091796875,0.9990000128746032,0.5021939277648926,0.4635170996189117,293.1717834472656,297.1499938964844,293.1499938964844,0.0171247906982898,-4018.700439453125,304.152099609375,0.4714203774929046,0.0546788349747657,0.256890058517456,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344055712223053,0.8336750864982605,0.8336750864982605,1.0,1.0,-1.5849069356918335,0.6908009648323059,0.8941059708595276,0.3237753212451935,0.0,0.0,0.545555830001831,74.32440948486328,36.0,25.364913940429688,-13524.8837890625,426.4518737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.552734375,18000.0,0.0,0.0,0.3119624853134155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351886749267578,0.5351945161819458,-5.838356628373731e-06,0.0,0.0003166022652294,0.0,0.0,33.8914794921875,0.0,0.0,0.0,0.3820318877696991,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.143937200307846,-3065.09326171875,304.1606750488281,0.7826582193374634,0.2161132097244262,0.1964277923107147,293.2883605957031,297.1499938964844,293.1499938964844,0.0869006365537643,-2152.341064453125,304.1643371582031,0.6843861937522888,0.1427807807922363,0.1378946602344513,293.2331237792969,297.1499938964844,293.1499938964844,0.2801829874515533,-4048.354248046875,304.1634521484375,0.93656325340271,0.3692711591720581,0.2593847215175628,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413964748382,-6776.27001953125,304.2323303222656,0.9990000128746032,0.5066581964492798,0.4318397641181946,293.1693725585937,297.1499938964844,293.1499938964844,0.0168118625879287,-3976.69287109375,304.15191650390625,0.4838897287845611,0.0546129271388053,0.2550215721130371,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198259174823761,0.8329192996025085,0.8329192996025085,1.0,1.0,-1.536952257156372,0.6682078838348389,0.8687443733215332,0.3117430806159973,0.0,0.0,0.5290675163269043,65.8478775024414,39.0,44.44597625732422,-13120.5546875,378.24908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.005859375,18000.0,0.0,0.0,0.3077563941478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101156830787659,0.5101213455200195,-5.701626832887996e-06,0.0,0.0003123336064163,0.0,0.0,31.185791015625,0.0,0.0,0.0,0.3735546171665191,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.143937200307846,-3065.09326171875,304.1606750488281,0.7826582193374634,0.2161132097244262,0.1964277923107147,293.2883605957031,297.1499938964844,293.1499938964844,0.0869006365537643,-2152.341064453125,304.1643371582031,0.6843861937522888,0.1427807807922363,0.1378946602344513,293.2331237792969,297.1499938964844,293.1499938964844,0.2801829874515533,-4048.354248046875,304.1634521484375,0.93656325340271,0.3692711591720581,0.2593847215175628,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413964748382,-6776.27001953125,304.2323303222656,0.9990000128746032,0.5066581964492798,0.4318397641181946,293.1693725585937,297.1499938964844,293.1499938964844,0.0168118625879287,-3976.69287109375,304.15191650390625,0.4838897287845611,0.0546129271388053,0.2550215721130371,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198259174823761,0.8329192996025085,0.8329192996025085,1.0,1.0,-1.536952257156372,0.6682078838348389,0.8687443733215332,0.3117430806159973,0.0,0.0,0.5290675163269043,65.8478775024414,39.0,44.44597625732422,-13120.5546875,378.24908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.005859375,18000.0,0.0,0.0,0.3077563941478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101156830787659,0.5101213455200195,-5.701626832887996e-06,0.0,0.0003123336064163,0.0,0.0,31.185791015625,0.0,0.0,0.0,0.3735546171665191,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421257406473159,-3034.0419921875,304.1601257324219,0.7949311137199402,0.2143599689006805,0.194666177034378,293.2860412597656,297.1499938964844,293.1499938964844,0.0843279212713241,-2101.896240234375,304.1638488769531,0.6921979784965515,0.1397424489259719,0.1348202377557754,293.2322082519531,297.1499938964844,293.1499938964844,0.2777620553970337,-4020.646484375,304.1629638671875,0.9538338780403136,0.3673540651798248,0.2579104900360107,293.1921081542969,297.1499938964844,293.1499938964844,0.344538152217865,-6416.12939453125,304.24481201171875,0.9990000128746032,0.5157576203346252,0.4089750945568084,293.1669311523437,297.1499938964844,293.1499938964844,0.0166655238717794,-3957.25341796875,304.1515197753906,0.492816686630249,0.0546218305826187,0.254069834947586,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096766769886017,0.8324563503265381,0.8324563503265381,1.0,1.0,-1.5007736682891846,0.65123051404953,0.8495431542396545,0.3027078211307525,0.0,0.0,0.5119446516036987,60.054481506347656,57.0,20.44110870361328,-12735.5732421875,345.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.177734375,18000.0,0.0,0.0,0.3020055294036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801958799362182,0.48020139336586,-5.527905159397051e-06,0.0,0.0003064972406718,0.0,0.0,28.0836181640625,0.0,0.0,0.0,0.3635688126087188,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421257406473159,-3034.0419921875,304.1601257324219,0.7949311137199402,0.2143599689006805,0.194666177034378,293.2860412597656,297.1499938964844,293.1499938964844,0.0843279212713241,-2101.896240234375,304.1638488769531,0.6921979784965515,0.1397424489259719,0.1348202377557754,293.2322082519531,297.1499938964844,293.1499938964844,0.2777620553970337,-4020.646484375,304.1629638671875,0.9538338780403136,0.3673540651798248,0.2579104900360107,293.1921081542969,297.1499938964844,293.1499938964844,0.344538152217865,-6416.12939453125,304.24481201171875,0.9990000128746032,0.5157576203346252,0.4089750945568084,293.1669311523437,297.1499938964844,293.1499938964844,0.0166655238717794,-3957.25341796875,304.1515197753906,0.492816686630249,0.0546218305826187,0.254069834947586,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096766769886017,0.8324563503265381,0.8324563503265381,1.0,1.0,-1.5007736682891846,0.65123051404953,0.8495431542396545,0.3027078211307525,0.0,0.0,0.5119446516036987,60.054481506347656,57.0,20.44110870361328,-12735.5732421875,345.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.177734375,18000.0,0.0,0.0,0.3020055294036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801958799362182,0.48020139336586,-5.527905159397051e-06,0.0,0.0003064972406718,0.0,0.0,28.0836181640625,0.0,0.0,0.0,0.3635688126087188,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408922523260116,-3013.518798828125,304.1587829589844,0.793801486492157,0.2125661671161651,0.1930584609508514,293.2842102050781,297.1499938964844,293.1499938964844,0.0821437016129493,-2059.750244140625,304.162841796875,0.6878611445426941,0.1366708427667617,0.1319145411252975,293.2316589355469,297.1499938964844,293.1499938964844,0.2763383984565735,-4005.119140625,304.16094970703125,0.9534286856651306,0.3653797209262848,0.2565410137176513,293.1466369628906,297.1499938964844,293.1499938964844,0.3416096866130829,-6385.7705078125,304.2171325683594,0.9990000128746032,0.5239701271057129,0.4072811305522918,293.165283203125,297.1499938964844,293.1499938964844,0.0166620071977376,-3958.47509765625,304.1510314941406,0.4933215081691742,0.0545278042554855,0.2537488937377929,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086625933647156,0.8319933414459229,0.8319933414459229,1.0,1.0,-1.4912753105163574,0.646771252155304,0.8445040583610535,0.3002392947673797,0.0,0.0,0.4996069371700287,59.51340866088867,75.0,-24.102787017822266,-12512.51953125,339.2230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.794921875,18000.0,0.0,0.0,0.2950970232486725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562112390995025,0.4562166333198547,-5.381542450777488e-06,0.0,0.0002994859823957,0.0,0.0,25.70343971252441,0.0,0.0,0.0,0.3555768728256225,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408922523260116,-3013.518798828125,304.1587829589844,0.793801486492157,0.2125661671161651,0.1930584609508514,293.2842102050781,297.1499938964844,293.1499938964844,0.0821437016129493,-2059.750244140625,304.162841796875,0.6878611445426941,0.1366708427667617,0.1319145411252975,293.2316589355469,297.1499938964844,293.1499938964844,0.2763383984565735,-4005.119140625,304.16094970703125,0.9534286856651306,0.3653797209262848,0.2565410137176513,293.1466369628906,297.1499938964844,293.1499938964844,0.3416096866130829,-6385.7705078125,304.2171325683594,0.9990000128746032,0.5239701271057129,0.4072811305522918,293.165283203125,297.1499938964844,293.1499938964844,0.0166620071977376,-3958.47509765625,304.1510314941406,0.4933215081691742,0.0545278042554855,0.2537488937377929,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086625933647156,0.8319933414459229,0.8319933414459229,1.0,1.0,-1.4912753105163574,0.646771252155304,0.8445040583610535,0.3002392947673797,0.0,0.0,0.4996069371700287,59.51340866088867,75.0,-24.102787017822266,-12512.51953125,339.2230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.794921875,18000.0,0.0,0.0,0.2950970232486725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562112390995025,0.4562166333198547,-5.381542450777488e-06,0.0,0.0002994859823957,0.0,0.0,25.70343971252441,0.0,0.0,0.0,0.3555768728256225,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404565572738647,-3006.554931640625,304.1579895019531,0.7887322306632996,0.2116527110338211,0.1922937780618667,293.283447265625,297.1499938964844,293.1499938964844,0.0811676010489463,-2041.1614990234373,304.16229248046875,0.681657612323761,0.1351207941770553,0.1305054873228073,293.2315368652344,297.1499938964844,293.1499938964844,0.2759551405906677,-4001.32568359375,304.15966796875,0.9473937749862672,0.3643722236156463,0.2558839619159698,293.1372985839844,297.1499938964844,293.1499938964844,0.3473329842090606,-6480.0419921875,304.1944885253906,0.9990000128746032,0.5258530974388123,0.4133126139640808,293.164794921875,297.1499938964844,293.1499938964844,0.0166870318353176,-3963.36328125,304.1507873535156,0.4906705021858215,0.0544289760291576,0.2536304891109466,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2225646972656,1.0,0.3108574450016022,0.83176189661026,0.83176189661026,1.0,1.0,-1.494970440864563,0.6484817862510681,0.8464887142181396,0.3011110126972198,0.0,0.0,0.4966931343078613,60.90082931518555,75.0,-42.62657928466797,-12478.2529296875,344.5315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916076660156,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.541015625,18000.0,0.0,0.0,0.2915079295635223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491910934448242,0.4491964280605316,-5.332509772415506e-06,0.0,0.0002958434924948,0.0,0.0,25.004552841186523,0.0,0.0,0.0,0.3531603515148163,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400727033615112,-3000.50537109375,304.1572265625,0.7814432382583618,0.2107293009757995,0.191551923751831,293.28277587890625,297.1499938964844,293.1499938964844,0.0802256092429161,-2023.2967529296875,304.1617736816406,0.6735134124755859,0.133562222123146,0.1291218101978302,293.2314758300781,297.1499938964844,293.1499938964844,0.2756592333316803,-3998.541259765625,304.158447265625,0.9381832480430604,0.3633506894111633,0.255242258310318,293.1386413574219,297.1499938964844,293.1499938964844,0.356922447681427,-6632.10595703125,304.1689453125,0.9990000128746032,0.5257642865180969,0.4230404496192932,293.16455078125,297.1499938964844,293.1499938964844,0.0167159102857112,-3968.92138671875,304.1506042480469,0.4864994585514068,0.0542881377041339,0.2535052001476288,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.19775390625,1.0,0.3145679533481598,0.8314766883850098,0.8314766883850098,1.0,1.0,-1.5031719207763672,0.652293860912323,0.8508780002593994,0.3030946552753448,0.0,0.0,0.4956757724285126,63.22045135498047,93.0,-55.84614181518555,-12487.466796875,354.4559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5641174316406,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.734375,18000.0,0.0,0.0,0.2880217432975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453888833522796,0.4453941881656647,-5.301257715473184e-06,0.0,0.0002923054562415,0.0,0.0,24.611696243286133,0.0,0.0,0.0,0.351783812046051,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.139413520693779,-2990.291015625,304.1559143066406,0.7625546455383301,0.2088497728109359,0.1901261955499649,293.2817077636719,297.1499938964844,293.1499938964844,0.0784121081233024,-1989.0731201171875,304.160888671875,0.6537359356880188,0.1304165422916412,0.1264195442199707,293.2315979003906,297.1499938964844,293.1499938964844,0.2752409279346466,-3994.924560546875,304.1563415527344,0.9131054878234864,0.3612591326236725,0.2539936602115631,293.1734313964844,297.1499938964844,293.1499938964844,0.3859016001224518,-7078.4423828125,304.1142883300781,0.9990000128746032,0.519082248210907,0.4515321552753448,293.1649169921875,297.1499938964844,293.1499938964844,0.0167531371116638,-3977.784912109375,304.1503295898437,0.4737915396690368,0.0538480915129184,0.2530205845832824,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257369101047516,0.8309062123298645,0.8309062123298645,1.0,1.0,-1.5303330421447754,0.6649565696716309,0.8653765320777893,0.3097537457942962,0.0,0.0,0.4995050728321075,70.36917114257812,96.0,-69.82907104492188,-12615.9306640625,386.6428527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818860709667206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471344649791717,0.4471397399902344,-5.28850250702817e-06,0.0,0.0002860785461962,0.0,0.0,24.6817626953125,0.0,0.0,0.0,0.3520475625991821,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.139413520693779,-2990.291015625,304.1559143066406,0.7625546455383301,0.2088497728109359,0.1901261955499649,293.2817077636719,297.1499938964844,293.1499938964844,0.0784121081233024,-1989.0731201171875,304.160888671875,0.6537359356880188,0.1304165422916412,0.1264195442199707,293.2315979003906,297.1499938964844,293.1499938964844,0.2752409279346466,-3994.924560546875,304.1563415527344,0.9131054878234864,0.3612591326236725,0.2539936602115631,293.1734313964844,297.1499938964844,293.1499938964844,0.3859016001224518,-7078.4423828125,304.1142883300781,0.9990000128746032,0.519082248210907,0.4515321552753448,293.1649169921875,297.1499938964844,293.1499938964844,0.0167531371116638,-3977.784912109375,304.1503295898437,0.4737915396690368,0.0538480915129184,0.2530205845832824,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257369101047516,0.8309062123298645,0.8309062123298645,1.0,1.0,-1.5303330421447754,0.6649565696716309,0.8653765320777893,0.3097537457942962,0.0,0.0,0.4995050728321075,70.36917114257812,96.0,-69.82907104492188,-12615.9306640625,386.6428527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.2818860709667206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471344649791717,0.4471397399902344,-5.28850250702817e-06,0.0,0.0002860785461962,0.0,0.0,24.6817626953125,0.0,0.0,0.0,0.3520475625991821,4.0,0.0,1.0
