time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.138506531715393,-2975.326904296875,304.1554870605469,0.7473835349082947,0.2069830745458603,0.1886780261993408,293.2807006835937,297.1499938964844,293.1499938964844,0.0764287784695625,-1951.366943359375,304.1605834960937,0.6377051472663879,0.1272851228713989,0.1236962303519249,293.2318420410156,297.1499938964844,293.1499938964844,0.2743404507637024,-3985.130859375,304.1557922363281,0.8941507339477539,0.3591472506523132,0.2527079582214355,293.2376403808594,297.1499938964844,293.1499938964844,0.4125311076641083,-7475.20068359375,304.0824890136719,0.9990000128746032,0.5055009722709656,0.4767147600650787,293.1659545898437,297.1499938964844,293.1499938964844,0.0166514813899993,-3967.65771484375,304.150390625,0.459295392036438,0.0532598830759525,0.2517036497592926,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445373535156,291.11083984375,1.0,0.3349396586418152,0.830335795879364,0.830335795879364,1.0,1.0,-1.5524404048919678,0.6752213835716248,0.8772189617156982,0.3153415620326996,0.0,0.0,0.5074141025543213,77.02716064453125,99.0,-46.5389289855957,-12775.43359375,415.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775304019451141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584664702415466,0.458471804857254,-5.334616162144812e-06,0.0,0.0002816580818034,0.0,0.0,25.669841766357425,0.0,0.0,0.0,0.3554702699184418,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.138506531715393,-2975.326904296875,304.1554870605469,0.7473835349082947,0.2069830745458603,0.1886780261993408,293.2807006835937,297.1499938964844,293.1499938964844,0.0764287784695625,-1951.366943359375,304.1605834960937,0.6377051472663879,0.1272851228713989,0.1236962303519249,293.2318420410156,297.1499938964844,293.1499938964844,0.2743404507637024,-3985.130859375,304.1557922363281,0.8941507339477539,0.3591472506523132,0.2527079582214355,293.2376403808594,297.1499938964844,293.1499938964844,0.4125311076641083,-7475.20068359375,304.0824890136719,0.9990000128746032,0.5055009722709656,0.4767147600650787,293.1659545898437,297.1499938964844,293.1499938964844,0.0166514813899993,-3967.65771484375,304.150390625,0.459295392036438,0.0532598830759525,0.2517036497592926,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445373535156,291.11083984375,1.0,0.3349396586418152,0.830335795879364,0.830335795879364,1.0,1.0,-1.5524404048919678,0.6752213835716248,0.8772189617156982,0.3153415620326996,0.0,0.0,0.5074141025543213,77.02716064453125,99.0,-46.5389289855957,-12775.43359375,415.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775304019451141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584664702415466,0.458471804857254,-5.334616162144812e-06,0.0,0.0002816580818034,0.0,0.0,25.669841766357425,0.0,0.0,0.0,0.3554702699184418,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371053904294967,-2950.802490234375,304.1560363769531,0.7305273413658142,0.2051763981580734,0.1873750686645507,293.2794189453125,297.1499938964844,293.1499938964844,0.0741983652114868,-1908.3212890625,304.1607971191406,0.6204512715339661,0.1242295205593109,0.1211337149143219,293.23193359375,297.1499938964844,293.1499938964844,0.2723080217838287,-3961.15185546875,304.1573486328125,0.8727623820304871,0.3570537269115448,0.2515066266059875,293.2845153808594,297.1499938964844,293.1499938964844,0.4076097011566162,-7388.11376953125,304.1142578125,0.9791659712791444,0.4936732053756714,0.4706103801727295,293.1674194335937,297.1499938964844,293.1499938964844,0.0164447575807571,-3940.0361328125,304.150634765625,0.441137433052063,0.0525610968470573,0.2502949833869934,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416036665439605,0.8292232155799866,0.8292232155799866,1.0,1.0,-1.5374138355255127,0.667964518070221,0.869449257850647,0.3118355870246887,0.0,0.0,0.5102315545082092,85.35887908935547,102.0,17.842771530151367,-12722.0380859375,429.5293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.974609375,18000.0,0.0,0.0,0.2748894989490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467343658208847,0.4673490226268768,-5.3912726798444055e-06,0.0,0.0002789778809528,0.0,0.0,26.54641914367676,0.0,0.0,0.0,0.3583753108978271,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371053904294967,-2950.802490234375,304.1560363769531,0.7305273413658142,0.2051763981580734,0.1873750686645507,293.2794189453125,297.1499938964844,293.1499938964844,0.0741983652114868,-1908.3212890625,304.1607971191406,0.6204512715339661,0.1242295205593109,0.1211337149143219,293.23193359375,297.1499938964844,293.1499938964844,0.2723080217838287,-3961.15185546875,304.1573486328125,0.8727623820304871,0.3570537269115448,0.2515066266059875,293.2845153808594,297.1499938964844,293.1499938964844,0.4076097011566162,-7388.11376953125,304.1142578125,0.9791659712791444,0.4936732053756714,0.4706103801727295,293.1674194335937,297.1499938964844,293.1499938964844,0.0164447575807571,-3940.0361328125,304.150634765625,0.441137433052063,0.0525610968470573,0.2502949833869934,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416036665439605,0.8292232155799866,0.8292232155799866,1.0,1.0,-1.5374138355255127,0.667964518070221,0.869449257850647,0.3118355870246887,0.0,0.0,0.5102315545082092,85.35887908935547,102.0,17.842771530151367,-12722.0380859375,429.5293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.974609375,18000.0,0.0,0.0,0.2748894989490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467343658208847,0.4673490226268768,-5.3912726798444055e-06,0.0,0.0002789778809528,0.0,0.0,26.54641914367676,0.0,0.0,0.0,0.3583753108978271,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.135622888803482,-2924.854736328125,304.1564636230469,0.7180238366127014,0.2033241838216781,0.1859800666570663,293.2785339355469,297.1499938964844,293.1499938964844,0.0718904063105583,-1864.096435546875,304.1610412597656,0.6057840585708618,0.1211343631148338,0.1184890791773796,293.2324523925781,297.1499938964844,293.1499938964844,0.2701253294944763,-3935.533935546875,304.1584777832031,0.8574725389480591,0.3548757433891296,0.2502065300941467,293.2978515625,297.1499938964844,293.1499938964844,0.4013606309890747,-7288.501953125,304.1361083984375,0.9596834778785706,0.4875274896621704,0.4641657769680023,293.1689453125,297.1499938964844,293.1499938964844,0.0161596685647964,-3902.050537109375,304.15087890625,0.428408533334732,0.0518095605075359,0.2482222914695739,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463919460773468,0.8281105756759644,0.8281105756759644,1.0,1.0,-1.5207207202911377,0.6599748134613037,0.8607458472251892,0.3077843189239502,0.0,0.0,0.5088152885437012,92.03555297851562,105.0,17.47486686706543,-12542.8291015625,437.7525024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.272990882396698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653787314891815,0.4653841257095337,-5.393345418269746e-06,0.0,0.0002770510618574,0.0,0.0,26.412567138671875,0.0,0.0,0.0,0.3579872846603393,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.135622888803482,-2924.854736328125,304.1564636230469,0.7180238366127014,0.2033241838216781,0.1859800666570663,293.2785339355469,297.1499938964844,293.1499938964844,0.0718904063105583,-1864.096435546875,304.1610412597656,0.6057840585708618,0.1211343631148338,0.1184890791773796,293.2324523925781,297.1499938964844,293.1499938964844,0.2701253294944763,-3935.533935546875,304.1584777832031,0.8574725389480591,0.3548757433891296,0.2502065300941467,293.2978515625,297.1499938964844,293.1499938964844,0.4013606309890747,-7288.501953125,304.1361083984375,0.9596834778785706,0.4875274896621704,0.4641657769680023,293.1689453125,297.1499938964844,293.1499938964844,0.0161596685647964,-3902.050537109375,304.15087890625,0.428408533334732,0.0518095605075359,0.2482222914695739,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463919460773468,0.8281105756759644,0.8281105756759644,1.0,1.0,-1.5207207202911377,0.6599748134613037,0.8607458472251892,0.3077843189239502,0.0,0.0,0.5088152885437012,92.03555297851562,105.0,17.47486686706543,-12542.8291015625,437.7525024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.272990882396698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653787314891815,0.4653841257095337,-5.393345418269746e-06,0.0,0.0002770510618574,0.0,0.0,26.412567138671875,0.0,0.0,0.0,0.3579872846603393,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349240839481353,-2912.686279296875,304.15655517578125,0.7127625346183777,0.2024142295122146,0.185267299413681,293.278076171875,297.1499938964844,293.1499938964844,0.0707445219159126,-1842.3302001953125,304.1611022949219,0.599113404750824,0.1195950359106063,0.1171441972255706,293.232666015625,297.1499938964844,293.1499938964844,0.269113540649414,-3923.7451171875,304.1587829589844,0.8515128493309021,0.3537900447845459,0.249535247683525,293.300048828125,297.1499938964844,293.1499938964844,0.3992096781730652,-7254.64013671875,304.1424865722656,0.9516259431838988,0.4852224886417389,0.46193927526474,293.16949462890625,297.1499938964844,293.1499938964844,0.0160226579755544,-3883.94775390625,304.1509704589844,0.4236006736755371,0.0514603033661842,0.2471523433923721,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.152587890625,1.0,0.3483432531356811,0.8275542855262756,0.8275542855262756,1.0,1.0,-1.513486623764038,0.6564998030662537,0.8569868803024292,0.306051641702652,0.0,0.0,0.5082576274871826,94.82188415527344,105.0,15.67189121246338,-12467.857421875,440.9605102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547424316406,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.272193968296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647330641746521,0.4647384583950043,-5.390384558268124e-06,0.0,0.000276242266409,0.0,0.0,26.353309631347656,0.0,0.0,0.0,0.3577797710895538,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342336982488632,-2900.663330078125,304.1566162109375,0.7078260183334351,0.2015203386545181,0.1845580786466598,293.277587890625,297.1499938964844,293.1499938964844,0.0695971474051475,-1820.6290283203125,304.1611633300781,0.5928131937980652,0.1180685609579086,0.1157990917563438,293.2328186035156,297.1499938964844,293.1499938964844,0.2681059539318084,-3912.017578125,304.15899658203125,0.8462837934494019,0.3527123630046844,0.2488609254360199,293.3009948730469,297.1499938964844,293.1499938964844,0.3972620368003845,-7224.41748046875,304.1473999023437,0.9443281888961792,0.4831318259239197,0.4599839448928833,293.169921875,297.1499938964844,293.1499938964844,0.0158927030861377,-3866.6806640625,304.1510314941406,0.4194965362548828,0.0511322282254695,0.2461277246475219,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.3500774502754211,0.8272354006767273,0.8272354006767273,1.0,1.0,-1.506633162498474,0.6532230973243713,0.8534100651741028,0.3044479489326477,0.0,0.0,0.5074413418769836,97.35384368896484,93.0,13.129993438720703,-12393.2275390625,443.6847839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.2714812755584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636490941047668,0.463654488325119,-5.38569383934373e-06,0.0,0.0002755190071184,0.0,0.0,26.25517845153809,0.0,0.0,0.0,0.3574396669864654,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327601671218872,-2874.969482421875,304.1568908691406,0.7056734561920166,0.1998234242200851,0.1830076277256012,293.2763061523437,297.1499938964844,293.1499938964844,0.0671770349144935,-1775.1605224609375,304.1614990234375,0.5871055722236633,0.1150921806693077,0.1129585430026054,293.2327880859375,297.1499938964844,293.1499938964844,0.2659755349159241,-3887.19677734375,304.1595764160156,0.8446242809295654,0.350617378950119,0.2473903000354766,293.3009948730469,297.1499938964844,293.1499938964844,0.3934788107872009,-7166.841796875,304.15447998046875,0.9413626194000244,0.4793022274971008,0.4562897384166717,293.17022705078125,297.1499938964844,293.1499938964844,0.0155628873035311,-3822.63330078125,304.1512451171875,0.4173346757888794,0.050562996417284,0.2434368282556533,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478360474109649,0.8265975713729858,0.8265975713729858,1.0,1.0,-1.4919317960739136,0.6461970210075378,0.8457347750663757,0.3010557293891907,0.0,0.0,0.5054067969322205,97.13752746582033,81.0,10.55135440826416,-12243.8896484375,435.0698852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702146768569946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607396721839905,0.4607450664043426,-5.371688075683778e-06,0.0,0.0002742335491348,0.0,0.0,25.98691749572754,0.0,0.0,0.0,0.3565137684345245,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327601671218872,-2874.969482421875,304.1568908691406,0.7056734561920166,0.1998234242200851,0.1830076277256012,293.2763061523437,297.1499938964844,293.1499938964844,0.0671770349144935,-1775.1605224609375,304.1614990234375,0.5871055722236633,0.1150921806693077,0.1129585430026054,293.2327880859375,297.1499938964844,293.1499938964844,0.2659755349159241,-3887.19677734375,304.1595764160156,0.8446242809295654,0.350617378950119,0.2473903000354766,293.3009948730469,297.1499938964844,293.1499938964844,0.3934788107872009,-7166.841796875,304.15447998046875,0.9413626194000244,0.4793022274971008,0.4562897384166717,293.17022705078125,297.1499938964844,293.1499938964844,0.0155628873035311,-3822.63330078125,304.1512451171875,0.4173346757888794,0.050562996417284,0.2434368282556533,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478360474109649,0.8265975713729858,0.8265975713729858,1.0,1.0,-1.4919317960739136,0.6461970210075378,0.8457347750663757,0.3010557293891907,0.0,0.0,0.5054067969322205,97.13752746582033,81.0,10.55135440826416,-12243.8896484375,435.0698852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702146768569946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607396721839905,0.4607450664043426,-5.371688075683778e-06,0.0,0.0002742335491348,0.0,0.0,25.98691749572754,0.0,0.0,0.0,0.3565137684345245,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312673389911651,-2848.8857421875,304.1570739746094,0.7096554636955261,0.1982720345258712,0.1814369261264801,293.2745666503906,297.1499938964844,293.1499938964844,0.0647014677524566,-1729.0858154296875,304.1617736816406,0.5868499279022217,0.1122466474771499,0.1100801974534988,293.2322692871094,297.1499938964844,293.1499938964844,0.2637747526168823,-3861.534912109375,304.1600341796875,0.8496507406234741,0.3486252129077911,0.2458732277154922,293.2996826171875,297.1499938964844,293.1499938964844,0.3896779417991638,-7110.060546875,304.1592712402344,0.9473750591278076,0.4757424890995025,0.4527390897274017,293.1698608398437,297.1499938964844,293.1499938964844,0.0152186881750822,-3775.86279296875,304.1513977050781,0.4198199212551117,0.0501226708292961,0.2405779957771301,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419050574302673,0.8259597420692444,0.8259597420692444,1.0,1.0,-1.477075219154358,0.6390897631645203,0.8379853963851929,0.2976853847503662,0.0,0.0,0.5024220943450928,92.93860626220705,69.0,9.452325820922852,-12094.2470703125,416.4811096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690084278583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563790559768677,0.4563843905925751,-5.35059507456026e-06,0.0,0.0002730093547143,0.0,0.0,25.587406158447266,0.0,0.0,0.0,0.3551284968852997,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312673389911651,-2848.8857421875,304.1570739746094,0.7096554636955261,0.1982720345258712,0.1814369261264801,293.2745666503906,297.1499938964844,293.1499938964844,0.0647014677524566,-1729.0858154296875,304.1617736816406,0.5868499279022217,0.1122466474771499,0.1100801974534988,293.2322692871094,297.1499938964844,293.1499938964844,0.2637747526168823,-3861.534912109375,304.1600341796875,0.8496507406234741,0.3486252129077911,0.2458732277154922,293.2996826171875,297.1499938964844,293.1499938964844,0.3896779417991638,-7110.060546875,304.1592712402344,0.9473750591278076,0.4757424890995025,0.4527390897274017,293.1698608398437,297.1499938964844,293.1499938964844,0.0152186881750822,-3775.86279296875,304.1513977050781,0.4198199212551117,0.0501226708292961,0.2405779957771301,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419050574302673,0.8259597420692444,0.8259597420692444,1.0,1.0,-1.477075219154358,0.6390897631645203,0.8379853963851929,0.2976853847503662,0.0,0.0,0.5024220943450928,92.93860626220705,69.0,9.452325820922852,-12094.2470703125,416.4811096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690084278583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563790559768677,0.4563843905925751,-5.35059507456026e-06,0.0,0.0002730093547143,0.0,0.0,25.587406158447266,0.0,0.0,0.0,0.3551284968852997,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298052072525024,-2823.310546875,304.1571350097656,0.7179316282272339,0.1968417316675186,0.1798847168684005,293.2724609375,297.1499938964844,293.1499938964844,0.0622212439775466,-1683.40478515625,304.1619873046875,0.5907994508743286,0.1095191836357116,0.1072165742516517,293.2313842773437,297.1499938964844,293.1499938964844,0.2615822553634643,-3835.977783203125,304.16033935546875,0.8600738644599915,0.3467214107513428,0.2443457245826721,293.2976989746094,297.1499938964844,293.1499938964844,0.3858908414840698,-7054.1748046875,304.1624450683594,0.9597817063331604,0.472353458404541,0.4492651224136352,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399107322096,-3737.852783203125,304.1483764648437,0.4267743229866028,0.050000000745058,0.2383381575345993,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334330320358276,0.8253642320632935,0.8253642320632935,1.0,1.0,-1.4630799293518066,0.6323776841163635,0.8307021856307983,0.2945961952209472,0.0,0.0,0.4987326562404632,86.18694305419922,57.0,7.806225776672363,-11950.1220703125,392.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.873046875,18000.0,0.0,0.0,0.2677159309387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508066177368164,0.4508119523525238,-5.3228218348522205e-06,0.0,0.0002716976450756,0.0,0.0,25.07870483398437,0.0,0.0,0.0,0.353353351354599,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298052072525024,-2823.310546875,304.1571350097656,0.7179316282272339,0.1968417316675186,0.1798847168684005,293.2724609375,297.1499938964844,293.1499938964844,0.0622212439775466,-1683.40478515625,304.1619873046875,0.5907994508743286,0.1095191836357116,0.1072165742516517,293.2313842773437,297.1499938964844,293.1499938964844,0.2615822553634643,-3835.977783203125,304.16033935546875,0.8600738644599915,0.3467214107513428,0.2443457245826721,293.2976989746094,297.1499938964844,293.1499938964844,0.3858908414840698,-7054.1748046875,304.1624450683594,0.9597817063331604,0.472353458404541,0.4492651224136352,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399107322096,-3737.852783203125,304.1483764648437,0.4267743229866028,0.050000000745058,0.2383381575345993,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334330320358276,0.8253642320632935,0.8253642320632935,1.0,1.0,-1.4630799293518066,0.6323776841163635,0.8307021856307983,0.2945961952209472,0.0,0.0,0.4987326562404632,86.18694305419922,57.0,7.806225776672363,-11950.1220703125,392.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.873046875,18000.0,0.0,0.0,0.2677159309387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508066177368164,0.4508119523525238,-5.3228218348522205e-06,0.0,0.0002716976450756,0.0,0.0,25.07870483398437,0.0,0.0,0.0,0.353353351354599,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283950209617614,-2798.631103515625,304.1571044921875,0.7296456098556519,0.1955064386129379,0.1783626079559326,293.2701416015625,297.1499938964844,293.1499938964844,0.0597548671066761,-1638.4755859375,304.162109375,0.598382830619812,0.1068848073482513,0.1043832898139953,293.2302551269531,297.1499938964844,293.1499938964844,0.2594407498836517,-3811.033935546875,304.16046142578125,0.8757857084274292,0.3448869287967682,0.2428224682807922,293.2953491210937,297.1499938964844,293.1499938964844,0.3821705281734466,-6999.72021484375,304.1644897460937,0.9765918254852296,0.4690889418125152,0.4458526074886322,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502580657601,-3711.80029296875,304.1436767578125,0.4387795627117157,0.050000000745058,0.2368188649415969,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.323211520910263,0.8247687220573425,0.8247687220573425,1.0,1.0,-1.4501025676727295,0.6261194348335266,0.8239831328392029,0.2918502986431122,0.0,0.0,0.4947018623352051,77.84872436523438,45.0,6.008017063140869,-11815.3701171875,365.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5651550292969,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3046875,18000.0,0.0,0.0,0.2662481665611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445727169513702,0.4445779919624328,-5.29101635038387e-06,0.0,0.0002702080528251,0.0,0.0,24.51359367370605,0.0,0.0,0.0,0.3513635993003845,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283950209617614,-2798.631103515625,304.1571044921875,0.7296456098556519,0.1955064386129379,0.1783626079559326,293.2701416015625,297.1499938964844,293.1499938964844,0.0597548671066761,-1638.4755859375,304.162109375,0.598382830619812,0.1068848073482513,0.1043832898139953,293.2302551269531,297.1499938964844,293.1499938964844,0.2594407498836517,-3811.033935546875,304.16046142578125,0.8757857084274292,0.3448869287967682,0.2428224682807922,293.2953491210937,297.1499938964844,293.1499938964844,0.3821705281734466,-6999.72021484375,304.1644897460937,0.9765918254852296,0.4690889418125152,0.4458526074886322,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502580657601,-3711.80029296875,304.1436767578125,0.4387795627117157,0.050000000745058,0.2368188649415969,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.323211520910263,0.8247687220573425,0.8247687220573425,1.0,1.0,-1.4501025676727295,0.6261194348335266,0.8239831328392029,0.2918502986431122,0.0,0.0,0.4947018623352051,77.84872436523438,45.0,6.008017063140869,-11815.3701171875,365.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5651550292969,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3046875,18000.0,0.0,0.0,0.2662481665611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445727169513702,0.4445779919624328,-5.29101635038387e-06,0.0,0.0002702080528251,0.0,0.0,24.51359367370605,0.0,0.0,0.0,0.3513635993003845,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276996284723281,-2786.435791015625,304.1570739746094,0.7369190454483032,0.1948673129081726,0.1776151806116104,293.2689819335937,297.1499938964844,293.1499938964844,0.058521818369627,-1616.1832275390625,304.1621398925781,0.6034462451934814,0.1055945754051208,0.1029798164963722,293.2296447753906,297.1499938964844,293.1499938964844,0.2583693563938141,-3798.536376953125,304.1604919433594,0.8857433795928955,0.3439900577068329,0.2420653849840164,293.2940979003906,297.1499938964844,293.1499938964844,0.3803082108497619,-6972.5419921875,304.16522216796875,0.9859644770622252,0.4674944579601288,0.4441695213317871,293.16796875,297.1499938964844,293.1499938964844,0.0146473431959748,-3697.525634765625,304.14141845703125,0.4466972649097442,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.3175818026065826,0.8244709372520447,0.8244709372520447,1.0,1.0,-1.4435937404632568,0.622962236404419,0.8206315636634827,0.2905410826206207,0.0,0.0,0.4924497306346893,73.30952453613281,45.0,6.064480781555176,-11748.7880859375,350.79852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.14453125,18000.0,0.0,0.0,0.2654303014278412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411904513835907,0.4411957263946533,-5.274087925499771e-06,0.0,0.0002693780115805,0.0,0.0,24.211381912231445,0.0,0.0,0.0,0.3502882122993469,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.127012014389038,-2774.363525390625,304.15704345703125,0.7454115152359009,0.1942438781261444,0.1768761277198791,293.2677917480469,297.1499938964844,293.1499938964844,0.0572889596223831,-1594.008544921875,304.16217041015625,0.6093792915344238,0.1043182834982872,0.1015838235616684,293.22900390625,297.1499938964844,293.1499938964844,0.2573015093803406,-3786.071533203125,304.1605224609375,0.8972630500793457,0.3431041836738586,0.2413113266229629,293.2928161621094,297.1499938964844,293.1499938964844,0.37845179438591,-6945.48876953125,304.16583251953125,0.9956337213516236,0.4659215211868286,0.4425006508827209,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416595041751,-3682.760009765625,304.1392517089844,0.4561642110347748,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.3116636872291565,0.8241919279098511,0.8241919279098511,1.0,1.0,-1.437085509300232,0.6197789907455444,0.8173065185546875,0.2893288135528564,0.0,0.0,0.4900434017181396,68.5987777709961,33.0,6.101798534393311,-11681.623046875,336.1659851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56915283203125,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.333984375,18000.0,0.0,0.0,0.2645472884178161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375735223293304,0.4375787675380707,-5.256198619463248e-06,0.0,0.0002684818755369,0.0,0.0,23.89141273498535,0.0,0.0,0.0,0.3491444885730743,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255125701427459,-2747.599365234375,304.1572265625,0.7615698575973511,0.1930653750896453,0.1755240112543106,293.26531982421875,297.1499938964844,293.1499938964844,0.054790660738945,-1549.119384765625,304.16229248046875,0.6192479133605957,0.1018372029066085,0.0989231541752815,293.22760009765625,297.1499938964844,293.1499938964844,0.254799336194992,-3756.391357421875,304.1612548828125,0.9197210073471068,0.3413911759853363,0.2398934215307235,293.2762756347656,297.1499938964844,293.1499938964844,0.3540576696395874,-6574.1728515625,304.2024841308594,0.9990000128746032,0.465574562549591,0.418486088514328,293.16656494140625,297.1499938964844,293.1499938964844,0.0143409948796033,-3652.6083984375,304.1360778808594,0.4730910062789917,0.050000000745058,0.2337269484996795,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982748448848724,0.8236337900161743,0.8236337900161743,1.0,1.0,-1.40007746219635,0.6018001437187195,0.7982773184776306,0.2825659513473511,0.0,0.0,0.4814850986003876,60.5765266418457,25.0,41.69239807128906,-11436.1650390625,300.0440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.42578125,18000.0,0.0,0.0,0.2624279856681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277166724205017,0.4277218878269195,-5.213898930378491e-06,0.0,0.0002663310442585,0.0,0.0,23.05671501159668,0.0,0.0,0.0,0.3460604548454284,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255125701427459,-2747.599365234375,304.1572265625,0.7615698575973511,0.1930653750896453,0.1755240112543106,293.26531982421875,297.1499938964844,293.1499938964844,0.054790660738945,-1549.119384765625,304.16229248046875,0.6192479133605957,0.1018372029066085,0.0989231541752815,293.22760009765625,297.1499938964844,293.1499938964844,0.254799336194992,-3756.391357421875,304.1612548828125,0.9197210073471068,0.3413911759853363,0.2398934215307235,293.2762756347656,297.1499938964844,293.1499938964844,0.3540576696395874,-6574.1728515625,304.2024841308594,0.9990000128746032,0.465574562549591,0.418486088514328,293.16656494140625,297.1499938964844,293.1499938964844,0.0143409948796033,-3652.6083984375,304.1360778808594,0.4730910062789917,0.050000000745058,0.2337269484996795,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982748448848724,0.8236337900161743,0.8236337900161743,1.0,1.0,-1.40007746219635,0.6018001437187195,0.7982773184776306,0.2825659513473511,0.0,0.0,0.4814850986003876,60.5765266418457,25.0,41.69239807128906,-11436.1650390625,300.0440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60760498046875,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.42578125,18000.0,0.0,0.0,0.2624279856681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277166724205017,0.4277218878269195,-5.213898930378491e-06,0.0,0.0002663310442585,0.0,0.0,23.05671501159668,0.0,0.0,0.0,0.3460604548454284,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238756626844406,-2718.07763671875,304.15753173828125,0.7795717120170593,0.1918777823448181,0.1742123812437057,293.2631530761719,297.1499938964844,293.1499938964844,0.0522250533103942,-1503.271484375,304.1624450683594,0.6291568279266357,0.0993528887629509,0.096313752233982,293.2264404296875,297.1499938964844,293.1499938964844,0.2519586682319641,-3722.4501953125,304.1622009277344,0.9453511834144592,0.3396605551242828,0.2385002076625824,293.2271423339844,297.1499938964844,293.1499938964844,0.3218244910240173,-6083.33837890625,304.2383117675781,0.9990000128746032,0.4722843170166015,0.3874613046646118,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412280499935,-3620.748046875,304.1348571777344,0.4867222309112549,0.050000000745058,0.2324769049882888,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844970226287842,0.8230756521224976,0.8230756521224976,1.0,1.0,-1.3549550771713257,0.5794829726219177,0.7754720449447632,0.2758099734783172,0.0,0.0,0.4647446572780609,53.27585983276367,28.0,48.94404983520508,-11041.7578125,263.9773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.12109375,18000.0,0.0,0.0,0.2591587901115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052922427654266,0.4052973389625549,-5.123747541802004e-06,0.0,0.0002630132075864,0.0,0.0,21.241674423217773,0.0,0.0,0.0,0.3393656313419342,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238756626844406,-2718.07763671875,304.15753173828125,0.7795717120170593,0.1918777823448181,0.1742123812437057,293.2631530761719,297.1499938964844,293.1499938964844,0.0522250533103942,-1503.271484375,304.1624450683594,0.6291568279266357,0.0993528887629509,0.096313752233982,293.2264404296875,297.1499938964844,293.1499938964844,0.2519586682319641,-3722.4501953125,304.1622009277344,0.9453511834144592,0.3396605551242828,0.2385002076625824,293.2271423339844,297.1499938964844,293.1499938964844,0.3218244910240173,-6083.33837890625,304.2383117675781,0.9990000128746032,0.4722843170166015,0.3874613046646118,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412280499935,-3620.748046875,304.1348571777344,0.4867222309112549,0.050000000745058,0.2324769049882888,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844970226287842,0.8230756521224976,0.8230756521224976,1.0,1.0,-1.3549550771713257,0.5794829726219177,0.7754720449447632,0.2758099734783172,0.0,0.0,0.4647446572780609,53.27585983276367,28.0,48.94404983520508,-11041.7578125,263.9773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.12109375,18000.0,0.0,0.0,0.2591587901115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052922427654266,0.4052973389625549,-5.123747541802004e-06,0.0,0.0002630132075864,0.0,0.0,21.241674423217773,0.0,0.0,0.0,0.3393656313419342,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225547045469284,-2694.524169921875,304.1571960449219,0.7939338088035583,0.1906770020723343,0.1729694902896881,293.26141357421875,297.1499938964844,293.1499938964844,0.049836378544569,-1461.2547607421875,304.16229248046875,0.635838508605957,0.0968395844101905,0.0937653109431266,293.2254638671875,297.1499938964844,293.1499938964844,0.2496990859508514,-3695.826416015625,304.161865234375,0.9641466736793518,0.3379203081130981,0.2371602803468704,293.163330078125,297.1499938964844,293.1499938964844,0.2979917824268341,-5721.70166015625,304.2479553222656,0.9990000128746032,0.4832525849342346,0.364723801612854,293.1630859375,297.1499938964844,293.1499938964844,0.014021148905158,-3601.886962890625,304.1346435546875,0.4966824948787689,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747006416320801,0.822873592376709,0.822873592376709,1.0,1.0,-1.3204684257507324,0.5620228052139282,0.758445680141449,0.272081047296524,0.0,0.0,0.4468355178833008,48.28263092041016,46.0,27.04822158813477,-10670.951171875,239.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543135285377502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799368739128113,0.3799419105052948,-5.013193003833294e-06,0.0,0.000258095911704,0.0,0.0,19.257247924804688,0.0,0.0,0.0,0.331724613904953,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225547045469284,-2694.524169921875,304.1571960449219,0.7939338088035583,0.1906770020723343,0.1729694902896881,293.26141357421875,297.1499938964844,293.1499938964844,0.049836378544569,-1461.2547607421875,304.16229248046875,0.635838508605957,0.0968395844101905,0.0937653109431266,293.2254638671875,297.1499938964844,293.1499938964844,0.2496990859508514,-3695.826416015625,304.161865234375,0.9641466736793518,0.3379203081130981,0.2371602803468704,293.163330078125,297.1499938964844,293.1499938964844,0.2979917824268341,-5721.70166015625,304.2479553222656,0.9990000128746032,0.4832525849342346,0.364723801612854,293.1630859375,297.1499938964844,293.1499938964844,0.014021148905158,-3601.886962890625,304.1346435546875,0.4966824948787689,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747006416320801,0.822873592376709,0.822873592376709,1.0,1.0,-1.3204684257507324,0.5620228052139282,0.758445680141449,0.272081047296524,0.0,0.0,0.4468355178833008,48.28263092041016,46.0,27.04822158813477,-10670.951171875,239.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543135285377502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799368739128113,0.3799419105052948,-5.013193003833294e-06,0.0,0.000258095911704,0.0,0.0,19.257247924804688,0.0,0.0,0.0,0.331724613904953,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.121742695569992,-2680.63720703125,304.1561279296875,0.7935065031051636,0.1894216388463974,0.1718466877937317,293.2602844238281,297.1499938964844,293.1499938964844,0.0477432496845722,-1425.19140625,304.1616516113281,0.6315698027610779,0.0942514017224311,0.0913251340389251,293.2248229980469,297.1499938964844,293.1499938964844,0.248399555683136,-3681.2490234375,304.1600036621094,0.9640507102012634,0.3361395597457886,0.2359214574098587,293.1119079589844,297.1499938964844,293.1499938964844,0.2950523793697357,-5688.60400390625,304.2192687988281,0.9990000128746032,0.4934077858924866,0.3629249334335327,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365455299615,-3605.68017578125,304.133544921875,0.4975077211856842,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739715576171875,0.8226715922355652,0.8226715922355652,1.0,1.0,-1.3124523162841797,0.5574027299880981,0.7550495862960815,0.2728626430034637,0.0,0.0,0.4332693517208099,47.880401611328125,64.0,-23.345951080322266,-10442.7509765625,235.2034606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481761872768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586582839488983,0.3586632013320923,-4.914728833682602e-06,0.0,0.0002518672845326,0.0,0.0,17.653858184814453,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.121742695569992,-2680.63720703125,304.1561279296875,0.7935065031051636,0.1894216388463974,0.1718466877937317,293.2602844238281,297.1499938964844,293.1499938964844,0.0477432496845722,-1425.19140625,304.1616516113281,0.6315698027610779,0.0942514017224311,0.0913251340389251,293.2248229980469,297.1499938964844,293.1499938964844,0.248399555683136,-3681.2490234375,304.1600036621094,0.9640507102012634,0.3361395597457886,0.2359214574098587,293.1119079589844,297.1499938964844,293.1499938964844,0.2950523793697357,-5688.60400390625,304.2192687988281,0.9990000128746032,0.4934077858924866,0.3629249334335327,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365455299615,-3605.68017578125,304.133544921875,0.4975077211856842,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739715576171875,0.8226715922355652,0.8226715922355652,1.0,1.0,-1.3124523162841797,0.5574027299880981,0.7550495862960815,0.2728626430034637,0.0,0.0,0.4332693517208099,47.880401611328125,64.0,-23.345951080322266,-10442.7509765625,235.2034606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481761872768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586582839488983,0.3586632013320923,-4.914728833682602e-06,0.0,0.0002518672845326,0.0,0.0,17.653858184814453,0.0,0.0,0.0,0.3253868222236633,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215267851948738,-2677.318359375,304.1553955078125,0.7881557941436768,0.188773050904274,0.171315386891365,293.2598876953125,297.1499938964844,293.1499938964844,0.0467965379357337,-1409.1689453125,304.1612548828125,0.625706136226654,0.0929272472858429,0.0901286751031875,293.224609375,297.1499938964844,293.1499938964844,0.2481279969215393,-3678.67724609375,304.15869140625,0.9576699733734132,0.3352352380752563,0.235330268740654,293.1004943847656,297.1499938964844,293.1499938964844,0.3007678389549255,-5784.63818359375,304.1962585449219,0.9990000128746032,0.4961388707160949,0.3690079748630523,293.1612243652344,297.1499938964844,293.1499938964844,0.0140921929851174,-3615.76611328125,304.1325988769531,0.4947456121444702,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2262268066406,1.0,0.2763574123382568,0.8225705623626709,0.8225705623626709,1.0,1.0,-1.3172335624694824,0.5593897700309753,0.7578437924385071,0.2746383249759674,0.0,0.0,0.4302595853805542,49.16237258911133,64.0,-46.555057525634766,-10410.70703125,239.8745880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2982788085937,307.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448977679014206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526186048984527,0.3526234924793243,-4.8809311010700185e-06,0.0,0.0002485401055309,0.0,0.0,17.193517684936523,0.0,0.0,0.0,0.3235263228416443,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213648915290832,-2675.00439453125,304.1547241210937,0.7802553176879883,0.188111275434494,0.1708018779754638,293.2596435546875,297.1499938964844,293.1499938964844,0.0458751656115055,-1393.667236328125,304.160888671875,0.6178529262542725,0.0915832370519638,0.0889448150992393,293.2244567871094,297.1499938964844,293.1499938964844,0.2479615807533264,-3677.371337890625,304.15740966796875,0.9476588368415833,0.3343201279640198,0.2347552627325058,293.100341796875,297.1499938964844,293.1499938964844,0.3103910982608795,-5940.79052734375,304.1703186035156,0.9990000128746032,0.4968070387840271,0.3789002299308777,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671132296323,-3628.969970703125,304.1310119628906,0.4903967380523681,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.2803144454956054,0.8224131464958191,0.8224131464958191,1.0,1.0,-1.3268204927444458,0.5637372732162476,0.763083279132843,0.2771342098712921,0.0,0.0,0.4295119345188141,51.296424865722656,82.0,-63.353477478027344,-10428.7041015625,248.3485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3813171386719,307.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.2416824400424957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497224450111389,0.3497273027896881,-4.859934051637538e-06,0.0,0.0002452769549563,0.0,0.0,16.959901809692383,0.0,0.0,0.0,0.3225598931312561,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211511865258216,-2672.403564453125,304.15350341796875,0.7596006989479065,0.1867418587207794,0.1698175519704818,293.2595520019531,297.1499938964844,293.1499938964844,0.0440733805298805,-1363.5469970703125,304.1602783203125,0.5960443615913391,0.0888262465596199,0.0866014808416366,293.22442626953125,297.1499938964844,293.1499938964844,0.2478384673595428,-3677.23486328125,304.1551513671875,0.9192870259284972,0.3324428796768188,0.2336397618055343,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430313587188,-6402.2109375,304.11474609375,0.9990000128746032,0.4913437068462372,0.408075213432312,293.1618347167969,297.1499938964844,293.1499938964844,0.0143631771206855,-3662.783203125,304.1244506835937,0.4778372645378113,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.292188435792923,0.8220983147621155,0.8220983147621155,1.0,1.0,-1.3578799962997437,0.578322172164917,0.7795577645301819,0.2838716506958008,0.0,0.0,0.4350444376468658,57.91062927246094,100.0,-82.4073257446289,-10594.3896484375,275.8747253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4371643066406,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.236033484339714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529903888702392,0.3529952466487884,-4.854000962950522e-06,0.0,0.0002395439805695,0.0,0.0,17.128843307495117,0.0,0.0,0.0,0.323204904794693,4.0,0.0,1.0
