time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211511865258216,-2672.403564453125,304.15350341796875,0.7596006989479065,0.1867418587207794,0.1698175519704818,293.2595520019531,297.1499938964844,293.1499938964844,0.0440733805298805,-1363.5469970703125,304.1602783203125,0.5960443615913391,0.0888262465596199,0.0866014808416366,293.22442626953125,297.1499938964844,293.1499938964844,0.2478384673595428,-3677.23486328125,304.1551513671875,0.9192870259284972,0.3324428796768188,0.2336397618055343,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430313587188,-6402.2109375,304.11474609375,0.9990000128746032,0.4913437068462372,0.408075213432312,293.1618347167969,297.1499938964844,293.1499938964844,0.0143631771206855,-3662.783203125,304.1244506835937,0.4778372645378113,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.292188435792923,0.8220983147621155,0.8220983147621155,1.0,1.0,-1.3578799962997437,0.578322172164917,0.7795577645301819,0.2838716506958008,0.0,0.0,0.4350444376468658,57.91062927246094,100.0,-82.4073257446289,-10594.3896484375,275.8747253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4371643066406,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.236033484339714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529903888702392,0.3529952466487884,-4.854000962950522e-06,0.0,0.0002395439805695,0.0,0.0,17.128843307495117,0.0,0.0,0.0,0.323204904794693,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209300756454467,-2669.536865234375,304.1527099609375,0.7366982698440552,0.1853030920028686,0.1688732355833053,293.260009765625,297.1499938964844,293.1499938964844,0.0422339178621768,-1332.8092041015625,304.159912109375,0.5689738392829895,0.0859618559479713,0.0842662826180458,293.22479248046875,297.1499938964844,293.1499938964844,0.2476769536733627,-3676.399658203125,304.1537475585937,0.888597309589386,0.3304833173751831,0.2325486093759536,293.20928955078125,297.1499938964844,293.1499938964844,0.3794285953044891,-7011.298828125,304.060302734375,0.9990000128746032,0.4765580594539642,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986070856451,-3702.10986328125,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082032203674316,0.8217834234237671,0.8217834234237671,1.0,1.0,-1.4009922742843628,0.5989447236061096,0.8020474910736084,0.2923266887664795,0.0,0.0,0.4485165774822235,67.3953857421875,103.0,-79.84996032714844,-10893.9697265625,316.7123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121337890625,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323239743709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676605224609375,0.3676654100418091,-4.895725396636408e-06,0.0,0.0002357792982365,0.0,0.0,18.120960235595703,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209300756454467,-2669.536865234375,304.1527099609375,0.7366982698440552,0.1853030920028686,0.1688732355833053,293.260009765625,297.1499938964844,293.1499938964844,0.0422339178621768,-1332.8092041015625,304.159912109375,0.5689738392829895,0.0859618559479713,0.0842662826180458,293.22479248046875,297.1499938964844,293.1499938964844,0.2476769536733627,-3676.399658203125,304.1537475585937,0.888597309589386,0.3304833173751831,0.2325486093759536,293.20928955078125,297.1499938964844,293.1499938964844,0.3794285953044891,-7011.298828125,304.060302734375,0.9990000128746032,0.4765580594539642,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986070856451,-3702.10986328125,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082032203674316,0.8217834234237671,0.8217834234237671,1.0,1.0,-1.4009922742843628,0.5989447236061096,0.8020474910736084,0.2923266887664795,0.0,0.0,0.4485165774822235,67.3953857421875,103.0,-79.84996032714844,-10893.9697265625,316.7123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121337890625,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323239743709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676605224609375,0.3676654100418091,-4.895725396636408e-06,0.0,0.0002357792982365,0.0,0.0,18.120960235595703,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200006529688835,-2652.591064453125,304.1534423828125,0.7123933434486389,0.1838887482881546,0.1680522561073303,293.2604064941406,297.1499938964844,293.1499938964844,0.0400711297988891,-1295.4703369140625,304.1602478027344,0.5394346714019775,0.0830966457724571,0.0820295810699462,293.22509765625,297.1499938964844,293.1499938964844,0.2459426969289779,-3655.281982421875,304.15557861328125,0.8573863506317139,0.3285233974456787,0.2315395176410675,293.2763061523437,297.1499938964844,293.1499938964844,0.3740170001983642,-6919.83154296875,304.1015319824219,0.9679835438728333,0.4613265991210937,0.4406818151473999,293.16796875,297.1499938964844,293.1499938964844,0.0147767895832657,-3727.28662109375,304.09783935546875,0.4354389607906341,0.050000000745058,0.23720782995224,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292236328125,293.2521057128906,291.10205078125,1.0,0.3197493851184845,0.8207723498344421,0.8207723498344421,1.0,1.0,-1.3908709287643433,0.5933622121810913,0.797508716583252,0.2922032177448272,0.0,0.0,0.456939697265625,79.35050964355469,106.0,29.959009170532227,-10974.279296875,340.6610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.30078125,18000.0,0.0,0.0,0.2309724539518356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849568665027618,0.3849618434906006,-4.9724926611816045e-06,0.0,0.0002344076783629,0.0,0.0,19.4233627319336,0.0,0.0,0.0,0.3322195708751678,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200006529688835,-2652.591064453125,304.1534423828125,0.7123933434486389,0.1838887482881546,0.1680522561073303,293.2604064941406,297.1499938964844,293.1499938964844,0.0400711297988891,-1295.4703369140625,304.1602478027344,0.5394346714019775,0.0830966457724571,0.0820295810699462,293.22509765625,297.1499938964844,293.1499938964844,0.2459426969289779,-3655.281982421875,304.15557861328125,0.8573863506317139,0.3285233974456787,0.2315395176410675,293.2763061523437,297.1499938964844,293.1499938964844,0.3740170001983642,-6919.83154296875,304.1015319824219,0.9679835438728333,0.4613265991210937,0.4406818151473999,293.16796875,297.1499938964844,293.1499938964844,0.0147767895832657,-3727.28662109375,304.09783935546875,0.4354389607906341,0.050000000745058,0.23720782995224,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292236328125,293.2521057128906,291.10205078125,1.0,0.3197493851184845,0.8207723498344421,0.8207723498344421,1.0,1.0,-1.3908709287643433,0.5933622121810913,0.797508716583252,0.2922032177448272,0.0,0.0,0.456939697265625,79.35050964355469,106.0,29.959009170532227,-10974.279296875,340.6610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.30078125,18000.0,0.0,0.0,0.2309724539518356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849568665027618,0.3849618434906006,-4.9724926611816045e-06,0.0,0.0002344076783629,0.0,0.0,19.4233627319336,0.0,0.0,0.0,0.3322195708751678,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187836825847625,-2630.32470703125,304.154296875,0.6943951845169067,0.1823897361755371,0.1670717746019363,293.2613220214844,297.1499938964844,293.1499938964844,0.0376716032624244,-1253.843994140625,304.16082763671875,0.5187199115753174,0.0801093950867652,0.0796009972691536,293.2260131835937,297.1499938964844,293.1499938964844,0.243685707449913,-3627.87255859375,304.1573791503906,0.8378161787986755,0.326436698436737,0.2303788065910339,293.2963562011719,297.1499938964844,293.1499938964844,0.367260992527008,-6801.203125,304.1285705566406,0.9387946724891664,0.4540102481842041,0.4328397512435913,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697225376963,-3739.68212890625,304.0793762207031,0.422636330127716,0.050000000745058,0.2389656007289886,291.1321105957031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281357288360595,0.8197612762451172,0.8197612762451172,1.0,1.0,-1.3788220882415771,0.5866258144378662,0.7921962738037109,0.2923977375030517,0.0,0.0,0.4558993875980377,88.62220001220703,94.0,29.424596786499023,-10811.9189453125,356.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.2306599617004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840552270412445,0.3840602338314056,-4.988448381482158e-06,0.0,0.0002340905484743,0.0,0.0,19.423742294311523,0.0,0.0,0.0,0.3323531746864319,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187836825847625,-2630.32470703125,304.154296875,0.6943951845169067,0.1823897361755371,0.1670717746019363,293.2613220214844,297.1499938964844,293.1499938964844,0.0376716032624244,-1253.843994140625,304.16082763671875,0.5187199115753174,0.0801093950867652,0.0796009972691536,293.2260131835937,297.1499938964844,293.1499938964844,0.243685707449913,-3627.87255859375,304.1573791503906,0.8378161787986755,0.326436698436737,0.2303788065910339,293.2963562011719,297.1499938964844,293.1499938964844,0.367260992527008,-6801.203125,304.1285705566406,0.9387946724891664,0.4540102481842041,0.4328397512435913,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697225376963,-3739.68212890625,304.0793762207031,0.422636330127716,0.050000000745058,0.2389656007289886,291.1321105957031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281357288360595,0.8197612762451172,0.8197612762451172,1.0,1.0,-1.3788220882415771,0.5866258144378662,0.7921962738037109,0.2923977375030517,0.0,0.0,0.4558993875980377,88.62220001220703,94.0,29.424596786499023,-10811.9189453125,356.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.2306599617004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840552270412445,0.3840602338314056,-4.988448381482158e-06,0.0,0.0002340905484743,0.0,0.0,19.423742294311523,0.0,0.0,0.0,0.3323531746864319,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182018145918846,-2619.81201171875,304.1545715332031,0.6899964213371277,0.1816645711660385,0.1664913296699524,293.2616577148437,297.1499938964844,293.1499938964844,0.0364220216870307,-1232.207763671875,304.1611328125,0.512515127658844,0.0786338597536087,0.0782682001590728,293.22637939453125,297.1499938964844,293.1499938964844,0.242667481303215,-3615.64697265625,304.15789794921875,0.8333154320716858,0.3254038989543915,0.2297188341617584,293.2998352050781,297.1499938964844,293.1499938964844,0.3648023903369903,-6761.52001953125,304.13690185546875,0.9314528107643129,0.4514713287353515,0.4302766621112823,293.174560546875,297.1499938964844,293.1499938964844,0.0148773528635501,-3741.28369140625,304.06988525390625,0.4201218783855438,0.050000000745058,0.2393737882375717,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.3293561041355133,0.8192557692527771,0.8192557692527771,1.0,1.0,-1.3731471300125122,0.58351731300354,0.7896298170089722,0.2922767698764801,0.0,0.0,0.4559726119041443,90.7431411743164,94.0,27.34979820251465,-10752.3232421875,358.9420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.2306578457355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845085501670837,0.3845135271549225,-4.9906125241250265e-06,0.0,0.0002340883947908,0.0,0.0,19.459077835083008,0.0,0.0,0.0,0.332486629486084,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175789237022399,-2608.53515625,304.1548767089844,0.6881500482559204,0.180978462100029,0.1658803671598434,293.2580261230469,297.1499938964844,293.1499938964844,0.0354077629745006,-1214.5753173828125,304.1609191894531,0.5091354250907898,0.0779268145561218,0.0772017166018486,293.2265625,297.1499938964844,293.1499938964844,0.2415762543678283,-3602.526611328125,304.158447265625,0.8315378427505493,0.3243969678878784,0.2290267795324325,293.3014221191406,297.1499938964844,293.1499938964844,0.3625549972057342,-6725.7412109375,304.1433410644531,0.9282020330429076,0.4492578506469726,0.4280725121498108,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503212258219,-3737.9111328125,304.0606994628906,0.4194619953632355,0.050000000745058,0.2394850701093673,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.2661437988281,291.1489562988281,1.0,0.3291941285133362,0.8190186023712158,0.8190186023712158,1.0,1.0,-1.3677901029586792,0.580608606338501,0.7871814370155334,0.292170763015747,0.0,0.0,0.4552485644817352,91.2821273803711,82.0,25.01504898071289,-10688.2197265625,357.6556701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.2307382673025131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840931057929992,0.3840981125831604,-4.990971774532227e-06,0.0,0.0002341700164834,0.0,0.0,19.434850692749023,0.0,0.0,0.0,0.3323821723461151,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164142489433288,-2587.593994140625,304.1551818847656,0.6899304389953613,0.1797289103269577,0.1646373271942138,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160724043846,-1213.114501953125,304.1573791503906,0.51190584897995,0.0786146521568298,0.0771749466657638,293.2265014648437,297.1499938964844,293.1499938964844,0.2395413368940353,-3578.241943359375,304.15899658203125,0.8337487578392029,0.3224723041057586,0.2276009768247604,293.30181884765625,297.1499938964844,293.1499938964844,0.358654260635376,-6664.8525390625,304.1519470214844,0.9302234053611756,0.4453397095203399,0.4241574108600616,293.1793518066406,297.1499938964844,293.1499938964844,0.014744272455573,-3724.435546875,304.0438232421875,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256522119045257,0.8185442090034485,0.8185442090034485,1.0,1.0,-1.3593467473983765,0.5759717226028442,0.7833750247955322,0.2921340465545654,0.0,0.0,0.4538672566413879,88.94378662109375,70.0,12.587862014770508,-10570.54296875,348.2611694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.2310047298669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821480572223663,0.3821530342102051,-4.984498900739709e-06,0.0,0.000234440434724,0.0,0.0,19.29331970214844,0.0,0.0,0.0,0.3318387269973755,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164142489433288,-2587.593994140625,304.1551818847656,0.6899304389953613,0.1797289103269577,0.1646373271942138,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160724043846,-1213.114501953125,304.1573791503906,0.51190584897995,0.0786146521568298,0.0771749466657638,293.2265014648437,297.1499938964844,293.1499938964844,0.2395413368940353,-3578.241943359375,304.15899658203125,0.8337487578392029,0.3224723041057586,0.2276009768247604,293.30181884765625,297.1499938964844,293.1499938964844,0.358654260635376,-6664.8525390625,304.1519470214844,0.9302234053611756,0.4453397095203399,0.4241574108600616,293.1793518066406,297.1499938964844,293.1499938964844,0.014744272455573,-3724.435546875,304.0438232421875,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256522119045257,0.8185442090034485,0.8185442090034485,1.0,1.0,-1.3593467473983765,0.5759717226028442,0.7833750247955322,0.2921340465545654,0.0,0.0,0.4538672566413879,88.94378662109375,70.0,12.587862014770508,-10570.54296875,348.2611694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.2310047298669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821480572223663,0.3821530342102051,-4.984498900739709e-06,0.0,0.000234440434724,0.0,0.0,19.29331970214844,0.0,0.0,0.0,0.3318387269973755,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153062582015991,-2567.706298828125,304.1553039550781,0.6972709894180298,0.1786328703165054,0.1634183824062347,293.22039794921875,297.1499938964844,293.1499938964844,0.0364972092211246,-1233.766845703125,304.1529541015625,0.5228784680366516,0.0804943740367889,0.07853814214468,293.225830078125,297.1499938964844,293.1499938964844,0.2375679314136505,-3554.747314453125,304.1592712402344,0.8418594002723694,0.3206671178340912,0.2261678427457809,293.30035400390625,297.1499938964844,293.1499938964844,0.3549845814704895,-6608.7265625,304.1573486328125,0.940555453300476,0.4417852163314819,0.4205349087715149,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863173529505,-3703.51123046875,304.0292663574219,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189817368984222,0.8180698752403259,0.8180698752403259,1.0,1.0,-1.352239012718201,0.5720739364624023,0.7801651358604431,0.2920549511909485,0.0,0.0,0.4523710310459137,83.48246765136719,58.0,7.48150110244751,-10476.236328125,332.3929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.2313048392534256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802430033683777,0.3802479803562164,-4.976647232979303e-06,0.0,0.0002347450063098,0.0,0.0,19.150014877319336,0.0,0.0,0.0,0.3312665522098541,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153062582015991,-2567.706298828125,304.1553039550781,0.6972709894180298,0.1786328703165054,0.1634183824062347,293.22039794921875,297.1499938964844,293.1499938964844,0.0364972092211246,-1233.766845703125,304.1529541015625,0.5228784680366516,0.0804943740367889,0.07853814214468,293.225830078125,297.1499938964844,293.1499938964844,0.2375679314136505,-3554.747314453125,304.1592712402344,0.8418594002723694,0.3206671178340912,0.2261678427457809,293.30035400390625,297.1499938964844,293.1499938964844,0.3549845814704895,-6608.7265625,304.1573486328125,0.940555453300476,0.4417852163314819,0.4205349087715149,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863173529505,-3703.51123046875,304.0292663574219,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189817368984222,0.8180698752403259,0.8180698752403259,1.0,1.0,-1.352239012718201,0.5720739364624023,0.7801651358604431,0.2920549511909485,0.0,0.0,0.4523710310459137,83.48246765136719,58.0,7.48150110244751,-10476.236328125,332.3929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.2313048392534256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802430033683777,0.3802479803562164,-4.976647232979303e-06,0.0,0.0002347450063098,0.0,0.0,19.150014877319336,0.0,0.0,0.0,0.3312665522098541,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142371147871017,-2548.486083984375,304.1553039550781,0.7092462778091431,0.1776632368564605,0.1622463315725326,293.20025634765625,297.1499938964844,293.1499938964844,0.0381006672978401,-1261.550537109375,304.1493225097656,0.5397710800170898,0.0827951431274414,0.0803540125489234,293.2247619628906,297.1499938964844,293.1499938964844,0.2356092929840088,-3531.408935546875,304.1594543457031,0.8552570343017578,0.3189616501331329,0.2247511893510818,293.2980651855469,297.1499938964844,293.1499938964844,0.3513512015342712,-6553.85400390625,304.1609191894531,0.9571051597595216,0.4384440183639526,0.4170614182949066,293.1817932128906,297.1499938964844,293.1499938964844,0.0143956914544105,-3677.431640625,304.0166931152344,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101096451282501,0.8176062107086182,0.8176062107086182,1.0,1.0,-1.3454923629760742,0.5684416890144348,0.7770506143569946,0.2917680442333221,0.0,0.0,0.4502990543842315,76.07396697998047,46.0,6.267995834350586,-10389.564453125,312.3811340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315251231193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776271641254425,0.3776321113109588,-4.96650909553864e-06,0.0,0.0002349685673834,0.0,0.0,18.956377029418945,0.0,0.0,0.0,0.3304960131645202,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142371147871017,-2548.486083984375,304.1553039550781,0.7092462778091431,0.1776632368564605,0.1622463315725326,293.20025634765625,297.1499938964844,293.1499938964844,0.0381006672978401,-1261.550537109375,304.1493225097656,0.5397710800170898,0.0827951431274414,0.0803540125489234,293.2247619628906,297.1499938964844,293.1499938964844,0.2356092929840088,-3531.408935546875,304.1594543457031,0.8552570343017578,0.3189616501331329,0.2247511893510818,293.2980651855469,297.1499938964844,293.1499938964844,0.3513512015342712,-6553.85400390625,304.1609191894531,0.9571051597595216,0.4384440183639526,0.4170614182949066,293.1817932128906,297.1499938964844,293.1499938964844,0.0143956914544105,-3677.431640625,304.0166931152344,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101096451282501,0.8176062107086182,0.8176062107086182,1.0,1.0,-1.3454923629760742,0.5684416890144348,0.7770506143569946,0.2917680442333221,0.0,0.0,0.4502990543842315,76.07396697998047,46.0,6.267995834350586,-10389.564453125,312.3811340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315251231193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776271641254425,0.3776321113109588,-4.96650909553864e-06,0.0,0.0002349685673834,0.0,0.0,18.956377029418945,0.0,0.0,0.0,0.3304960131645202,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132082343101501,-2529.9521484375,304.1552429199219,0.7246774435043335,0.1767958998680114,0.1611259579658508,293.1822204589844,297.1499938964844,293.1499938964844,0.0398142747581005,-1291.064453125,304.146728515625,0.5619627237319946,0.0851888507604599,0.0822797566652298,293.22344970703125,297.1499938964844,293.1499938964844,0.2336694002151489,-3508.26220703125,304.1595458984375,0.8745884299278259,0.3173360526561737,0.2233582437038421,293.2952575683594,297.1499938964844,293.1499938964844,0.3477427065372467,-6499.771484375,304.16326904296875,0.97798091173172,0.4352579116821289,0.4136967360973358,293.181884765625,297.1499938964844,293.1499938964844,0.0141866346821188,-3648.130126953125,304.0056457519531,0.4567387998104095,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996038794517517,0.8171424865722656,0.8171424865722656,1.0,1.0,-1.338827133178711,0.5649397969245911,0.7738873362541199,0.2912214994430542,0.0,0.0,0.4475536644458771,67.45185089111328,34.0,6.629443168640137,-10305.8857421875,289.8300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315533459186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741595447063446,0.3741644918918609,-4.9530995056557e-06,0.0,0.0002349972201045,0.0,0.0,18.70139503479004,0.0,0.0,0.0,0.3294799923896789,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132082343101501,-2529.9521484375,304.1552429199219,0.7246774435043335,0.1767958998680114,0.1611259579658508,293.1822204589844,297.1499938964844,293.1499938964844,0.0398142747581005,-1291.064453125,304.146728515625,0.5619627237319946,0.0851888507604599,0.0822797566652298,293.22344970703125,297.1499938964844,293.1499938964844,0.2336694002151489,-3508.26220703125,304.1595458984375,0.8745884299278259,0.3173360526561737,0.2233582437038421,293.2952575683594,297.1499938964844,293.1499938964844,0.3477427065372467,-6499.771484375,304.16326904296875,0.97798091173172,0.4352579116821289,0.4136967360973358,293.181884765625,297.1499938964844,293.1499938964844,0.0141866346821188,-3648.130126953125,304.0056457519531,0.4567387998104095,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996038794517517,0.8171424865722656,0.8171424865722656,1.0,1.0,-1.338827133178711,0.5649397969245911,0.7738873362541199,0.2912214994430542,0.0,0.0,0.4475536644458771,67.45185089111328,34.0,6.629443168640137,-10305.8857421875,289.8300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315533459186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741595447063446,0.3741644918918609,-4.9530995056557e-06,0.0,0.0002349972201045,0.0,0.0,18.70139503479004,0.0,0.0,0.0,0.3294799923896789,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.112709917128086,-2520.96240234375,304.1552124023437,0.7338628172874451,0.1763947606086731,0.1605853885412216,293.1742858886719,297.1499938964844,293.1499938964844,0.0406435877084732,-1305.3065185546875,304.14581298828125,0.5748332142829895,0.0863382965326309,0.0832091271877288,293.22271728515625,297.1499938964844,293.1499938964844,0.2327094823122024,-3496.79638671875,304.1595458984375,0.8869102597236633,0.3165481686592102,0.2226715087890625,293.29376220703125,297.1499938964844,293.1499938964844,0.3459537029266357,-6473.05712890625,304.1640930175781,0.989294409751892,0.4337131977081299,0.4120505154132843,293.1817626953125,297.1499938964844,293.1499938964844,0.014078414067626,-3632.7275390625,304.0005798339844,0.4673459231853485,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.2938551306724548,0.8169106841087341,0.8169106841087341,1.0,1.0,-1.335466742515564,0.5632095336914062,0.7722572684288025,0.2908408641815185,0.0,0.0,0.4459109306335449,62.84376525878906,34.0,6.848308563232422,-10263.904296875,277.9491882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19952392578125,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.671875,18000.0,0.0,0.0,0.2314653247594833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720697164535522,0.3720746636390686,-4.945000910083763e-06,0.0,0.0002349078858969,0.0,0.0,18.54854965209961,0.0,0.0,0.0,0.3288704454898834,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122256517410278,-2512.21728515625,304.1551513671875,0.744301974773407,0.176015242934227,0.160062775015831,293.16717529296875,297.1499938964844,293.1499938964844,0.0414251051843166,-1318.709716796875,304.1451721191406,0.5884447693824768,0.0874304547905922,0.0840852111577987,293.2219543457031,297.1499938964844,293.1499938964844,0.231759712100029,-3485.443603515625,304.1595458984375,0.9008888006210328,0.3157772421836853,0.221995323896408,293.2920227050781,297.1499938964844,293.1499938964844,0.3431547880172729,-6430.05029296875,304.166748046875,0.9990000128746032,0.4322317242622375,0.4092724919319153,293.1815185546875,297.1499938964844,293.1499938964844,0.0139715708792209,-3617.361572265625,303.9958190917969,0.4771023690700531,0.050000000745058,0.2333650141954422,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877861857414245,0.816676914691925,0.816676914691925,1.0,1.0,-1.330779790878296,0.560836672782898,0.769943118095398,0.2902239263057709,0.0,0.0,0.44407719373703,58.20476150512695,25.0,7.676297187805176,-10216.78515625,265.5114440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.231294646859169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697449862957001,0.369749903678894,-4.9359719014319126e-06,0.0,0.000234734659898,0.0,0.0,18.37923240661621,0.0,0.0,0.0,0.3281941413879394,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110704392194747,-2490.747802734375,304.1553649902344,0.7619442343711853,0.1753140836954116,0.159181147813797,293.1441650390625,297.1499938964844,293.1499938964844,0.0439076051115989,-1360.9984130859375,304.1425476074219,0.6134528517723083,0.0916246846318245,0.0870692357420921,293.2203369140625,297.1499938964844,293.1499938964844,0.2293279618024826,-3455.697021484375,304.16046142578125,0.925494909286499,0.3142840564250946,0.22076316177845,293.2648620605469,297.1499938964844,293.1499938964844,0.3125654757022857,-5955.91845703125,304.2120056152344,0.9990000128746032,0.4340543150901794,0.3789570927619934,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709081172943,-3585.352783203125,303.98834228515625,0.4903722703456878,0.050000000745058,0.2321514636278152,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750000059604645,0.8162093758583069,0.8162093758583069,1.0,1.0,-1.293917179107666,0.5428699254989624,0.7510472536087036,0.2838924825191498,0.0,0.0,0.4340057373046875,51.20193099975586,25.0,49.96221923828125,-9981.9189453125,235.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.16015625,18000.0,0.0,0.0,0.2304454445838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602336943149566,0.3602386116981506,-4.907978109258693e-06,0.0,0.0002338728227186,0.0,0.0,17.724180221557617,0.0,0.0,0.0,0.3255212008953094,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110704392194747,-2490.747802734375,304.1553649902344,0.7619442343711853,0.1753140836954116,0.159181147813797,293.1441650390625,297.1499938964844,293.1499938964844,0.0439076051115989,-1360.9984130859375,304.1425476074219,0.6134528517723083,0.0916246846318245,0.0870692357420921,293.2203369140625,297.1499938964844,293.1499938964844,0.2293279618024826,-3455.697021484375,304.16046142578125,0.925494909286499,0.3142840564250946,0.22076316177845,293.2648620605469,297.1499938964844,293.1499938964844,0.3125654757022857,-5955.91845703125,304.2120056152344,0.9990000128746032,0.4340543150901794,0.3789570927619934,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709081172943,-3585.352783203125,303.98834228515625,0.4903722703456878,0.050000000745058,0.2321514636278152,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750000059604645,0.8162093758583069,0.8162093758583069,1.0,1.0,-1.293917179107666,0.5428699254989624,0.7510472536087036,0.2838924825191498,0.0,0.0,0.4340057373046875,51.20193099975586,25.0,49.96221923828125,-9981.9189453125,235.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.16015625,18000.0,0.0,0.0,0.2304454445838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602336943149566,0.3602386116981506,-4.907978109258693e-06,0.0,0.0002338728227186,0.0,0.0,17.724180221557617,0.0,0.0,0.0,0.3255212008953094,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101296693086624,-2473.459228515625,304.1551208496094,0.778953492641449,0.1745887249708175,0.158345028758049,293.11669921875,297.1499938964844,293.1499938964844,0.048362772911787,-1438.0267333984375,304.1376037597656,0.6390166282653809,0.0973548516631126,0.0921863988041877,293.2190856933594,297.1499938964844,293.1499938964844,0.2272864729166031,-3431.020751953125,304.1603088378906,0.9490310549736024,0.3127563893795013,0.2195575386285781,293.21044921875,297.1499938964844,293.1499938964844,0.2862319946289062,-5548.0341796875,304.2345886230469,0.9990000128746032,0.4421442449092865,0.352992445230484,293.1792297363281,297.1499938964844,293.1499938964844,0.0136259756982326,-3562.711181640625,303.9815673828125,0.5022114515304565,0.050000000745058,0.2312012761831283,291.2352600097656,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649672329425812,0.8157418370246887,0.8157418370246887,1.0,1.0,-1.2653056383132937,0.529175341129303,0.7361302375793457,0.2783199250698089,0.0,0.0,0.4204838871955871,45.71282577514648,28.0,26.93272590637207,-9702.9296875,213.3545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,306.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.185546875,18000.0,0.0,0.0,0.2283599078655243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424609005451202,0.342465728521347,-4.845078365178779e-06,0.0,0.0002317562757525,0.0,0.0,16.49910545349121,0.0,0.0,0.0,0.3206737637519836,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101296693086624,-2473.459228515625,304.1551208496094,0.778953492641449,0.1745887249708175,0.158345028758049,293.11669921875,297.1499938964844,293.1499938964844,0.048362772911787,-1438.0267333984375,304.1376037597656,0.6390166282653809,0.0973548516631126,0.0921863988041877,293.2190856933594,297.1499938964844,293.1499938964844,0.2272864729166031,-3431.020751953125,304.1603088378906,0.9490310549736024,0.3127563893795013,0.2195575386285781,293.21044921875,297.1499938964844,293.1499938964844,0.2862319946289062,-5548.0341796875,304.2345886230469,0.9990000128746032,0.4421442449092865,0.352992445230484,293.1792297363281,297.1499938964844,293.1499938964844,0.0136259756982326,-3562.711181640625,303.9815673828125,0.5022114515304565,0.050000000745058,0.2312012761831283,291.2352600097656,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649672329425812,0.8157418370246887,0.8157418370246887,1.0,1.0,-1.2653056383132937,0.529175341129303,0.7361302375793457,0.2783199250698089,0.0,0.0,0.4204838871955871,45.71282577514648,28.0,26.93272590637207,-9702.9296875,213.3545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,306.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.185546875,18000.0,0.0,0.0,0.2283599078655243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424609005451202,0.342465728521347,-4.845078365178779e-06,0.0,0.0002317562757525,0.0,0.0,16.49910545349121,0.0,0.0,0.0,0.3206737637519836,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094225272536277,-2460.6923828125,304.15460205078125,0.7918433547019958,0.1738571673631668,0.1575650721788406,293.0973205566406,297.1499938964844,293.1499938964844,0.0525269173085689,-1511.0030517578125,304.1348876953125,0.6611552238464355,0.1021444052457809,0.0969021841883659,293.218017578125,297.1499938964844,293.1499938964844,0.2256889641284942,-3411.98681640625,304.1595458984375,0.9651808142662048,0.3112240433692932,0.2183955013751983,293.1490173339844,297.1499938964844,293.1499938964844,0.2677146792411804,-5261.88037109375,304.23681640625,0.9990000128746032,0.4530652463436126,0.3348037600517273,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414563119411,-3550.47216796875,303.9747619628906,0.5116204023361206,0.050000000745058,0.2305758446455001,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581633329391479,0.8156057000160217,0.8156057000160217,1.0,1.0,-1.246046781539917,0.5201238393783569,0.7259230017662048,0.2742127776145935,0.0,0.0,0.4084193110466003,42.08822250366211,46.0,8.056262016296387,-9493.611328125,199.0025787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.431640625,18000.0,0.0,0.0,0.2250476628541946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271612226963043,0.3271660208702087,-4.785305009136209e-06,0.0,0.0002283947687828,0.0,0.0,15.462980270385742,0.0,0.0,0.0,0.3164560496807098,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094225272536277,-2460.6923828125,304.15460205078125,0.7918433547019958,0.1738571673631668,0.1575650721788406,293.0973205566406,297.1499938964844,293.1499938964844,0.0525269173085689,-1511.0030517578125,304.1348876953125,0.6611552238464355,0.1021444052457809,0.0969021841883659,293.218017578125,297.1499938964844,293.1499938964844,0.2256889641284942,-3411.98681640625,304.1595458984375,0.9651808142662048,0.3112240433692932,0.2183955013751983,293.1490173339844,297.1499938964844,293.1499938964844,0.2677146792411804,-5261.88037109375,304.23681640625,0.9990000128746032,0.4530652463436126,0.3348037600517273,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414563119411,-3550.47216796875,303.9747619628906,0.5116204023361206,0.050000000745058,0.2305758446455001,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581633329391479,0.8156057000160217,0.8156057000160217,1.0,1.0,-1.246046781539917,0.5201238393783569,0.7259230017662048,0.2742127776145935,0.0,0.0,0.4084193110466003,42.08822250366211,46.0,8.056262016296387,-9493.611328125,199.0025787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.431640625,18000.0,0.0,0.0,0.2250476628541946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271612226963043,0.3271660208702087,-4.785305009136209e-06,0.0,0.0002283947687828,0.0,0.0,15.462980270385742,0.0,0.0,0.0,0.3164560496807098,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090613082051277,-2454.64697265625,304.1536560058594,0.7887199521064758,0.1730790138244629,0.1568977981805801,293.0936584472656,297.1499938964844,293.1499938964844,0.0552011430263519,-1558.553955078125,304.1355895996094,0.6661511659622192,0.1042637377977371,0.0997576117515564,293.2172546386719,297.1499938964844,293.1499938964844,0.2247304618358612,-3401.12646484375,304.15789794921875,0.9611647725105286,0.3096523582935333,0.2173238545656204,293.10467529296875,297.1499938964844,293.1499938964844,0.2691809833049774,-5296.56884765625,304.2045593261719,0.9990000128746032,0.4621529281139374,0.3372484743595123,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635593906044,-3556.40185546875,303.9676513671875,0.5102875828742981,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600113451480865,0.81546950340271,0.81546950340271,1.0,1.0,-1.2504069805145264,0.5223549604415894,0.7280519604682922,0.2745458781719208,0.0,0.0,0.4004359245300293,42.57535171508789,64.0,-34.01630783081055,-9398.9541015625,201.509994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.447265625,18000.0,0.0,0.0,0.2208862155675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151494264602661,0.3151541650295257,-4.735721631732304e-06,0.0,0.0002241714246338,0.0,0.0,14.665284156799316,0.0,0.0,0.0,0.3132074475288391,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090613082051277,-2454.64697265625,304.1536560058594,0.7887199521064758,0.1730790138244629,0.1568977981805801,293.0936584472656,297.1499938964844,293.1499938964844,0.0552011430263519,-1558.553955078125,304.1355895996094,0.6661511659622192,0.1042637377977371,0.0997576117515564,293.2172546386719,297.1499938964844,293.1499938964844,0.2247304618358612,-3401.12646484375,304.15789794921875,0.9611647725105286,0.3096523582935333,0.2173238545656204,293.10467529296875,297.1499938964844,293.1499938964844,0.2691809833049774,-5296.56884765625,304.2045593261719,0.9990000128746032,0.4621529281139374,0.3372484743595123,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635593906044,-3556.40185546875,303.9676513671875,0.5102875828742981,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600113451480865,0.81546950340271,0.81546950340271,1.0,1.0,-1.2504069805145264,0.5223549604415894,0.7280519604682922,0.2745458781719208,0.0,0.0,0.4004359245300293,42.57535171508789,64.0,-34.01630783081055,-9398.9541015625,201.509994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.447265625,18000.0,0.0,0.0,0.2208862155675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151494264602661,0.3151541650295257,-4.735721631732304e-06,0.0,0.0002241714246338,0.0,0.0,14.665284156799316,0.0,0.0,0.0,0.3132074475288391,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090342104434967,-2454.62939453125,304.1530456542969,0.7815545797348022,0.1726717203855514,0.1565951257944107,293.099853515625,297.1499938964844,293.1499938964844,0.055475614964962,-1563.573486328125,304.1377258300781,0.6607222557067871,0.1037661358714103,0.09986362606287,293.21697998046875,297.1499938964844,293.1499938964844,0.2245548516511917,-3399.57568359375,304.15679931640625,0.9519410729408264,0.3088535964488983,0.2168158143758773,293.0986328125,297.1499938964844,293.1499938964844,0.2771699428558349,-5429.59228515625,304.1800842285156,0.9990000128746032,0.4639279544353485,0.3456943333148956,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156184598803,-3566.69091796875,303.9633178710937,0.5058510899543762,0.050000000745058,0.2309465557336807,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.1822204589844,291.1863098144531,1.0,0.2635490894317627,0.8154014348983765,0.8154014348983765,1.0,1.0,-1.26004159450531,0.5270413756370544,0.7330002188682556,0.2760826051235199,0.0,0.0,0.4001916050910949,44.24401473999024,64.0,-52.057228088378906,-9422.921875,208.3707733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.68359375,18000.0,0.0,0.0,0.2187303304672241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131464421749115,0.3131511509418487,-4.721387995232362e-06,0.0,0.0002219834859715,0.0,0.0,14.517075538635254,0.0,0.0,0.0,0.3125756084918976,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090298146009445,-2455.022705078125,304.1524963378906,0.7717719674110413,0.1722536534070968,0.1563123315572738,293.1112976074219,297.1499938964844,293.1499938964844,0.0548920109868049,-1553.23583984375,304.1410217285156,0.6509163975715637,0.1021589115262031,0.0989774465560913,293.216796875,297.1499938964844,293.1499938964844,0.2244150191545486,-3398.433349609375,304.15582275390625,0.9386064410209656,0.3080436289310455,0.2163242697715759,293.1044616699219,297.1499938964844,293.1499938964844,0.2891224026679992,-5624.18603515625,304.1528625488281,0.9990000128746032,0.4634444415569305,0.358116865158081,293.1766662597656,297.1499938964844,293.1499938964844,0.0136807495728135,-3579.097412109375,303.9578857421875,0.4997518658638,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.16033935546875,1.0,0.2685643434524536,0.8151973485946655,0.8151973485946655,1.0,1.0,-1.273481369018555,0.5335834622383118,0.7398979067802429,0.2781922817230224,0.0,0.0,0.4017800092697143,46.75862121582031,82.0,-62.07814407348633,-9484.98828125,218.50411987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84765625,18000.0,0.0,0.0,0.2167027592658996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136498928070068,0.3136546015739441,-4.716150215244852e-06,0.0,0.0002199257578467,0.0,0.0,14.529117584228516,0.0,0.0,0.0,0.3125898838043213,4.0,0.0,1.0
