time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090681403875351,-2456.63818359375,304.151611328125,0.7479046583175659,0.1713829189538955,0.1558025479316711,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952923119068,-1482.6180419921875,304.1507873535156,0.6217518448829651,0.0953985005617141,0.0940276458859443,293.2166748046875,297.1499938964844,293.1499938964844,0.2241873890161514,-3396.689697265625,304.1542663574219,0.9046178460121156,0.3063746392726898,0.2153774797916412,293.1518859863281,297.1499938964844,293.1499938964844,0.3232513666152954,-6165.94482421875,304.0950012207031,0.9990000128746032,0.4550845324993133,0.3927900493144989,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434255495667,-3609.16552734375,303.9422607421875,0.4844506382942199,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822605967521667,0.8147891163825989,0.8147891163825989,1.0,1.0,-1.3089698553085327,0.5510272979736328,0.7579426169395447,0.2833887934684753,0.0,0.0,0.4101587235927582,54.183815002441406,85.0,-69.64093780517578,-9701.138671875,247.94273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036736726761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209895491600036,0.3209942579269409,-4.729331976704998e-06,0.0,0.0002166790800401,0.0,0.0,14.961777687072754,0.0,0.0,0.0,0.3143163621425628,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090681403875351,-2456.63818359375,304.151611328125,0.7479046583175659,0.1713829189538955,0.1558025479316711,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952923119068,-1482.6180419921875,304.1507873535156,0.6217518448829651,0.0953985005617141,0.0940276458859443,293.2166748046875,297.1499938964844,293.1499938964844,0.2241873890161514,-3396.689697265625,304.1542663574219,0.9046178460121156,0.3063746392726898,0.2153774797916412,293.1518859863281,297.1499938964844,293.1499938964844,0.3232513666152954,-6165.94482421875,304.0950012207031,0.9990000128746032,0.4550845324993133,0.3927900493144989,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434255495667,-3609.16552734375,303.9422607421875,0.4844506382942199,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822605967521667,0.8147891163825989,0.8147891163825989,1.0,1.0,-1.3089698553085327,0.5510272979736328,0.7579426169395447,0.2833887934684753,0.0,0.0,0.4101587235927582,54.183815002441406,85.0,-69.64093780517578,-9701.138671875,247.94273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036736726761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209895491600036,0.3209942579269409,-4.729331976704998e-06,0.0,0.0002166790800401,0.0,0.0,14.961777687072754,0.0,0.0,0.0,0.3143163621425628,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088795065879821,-2453.681640625,304.15142822265625,0.7280699610710144,0.1704908013343811,0.1552796214818954,293.20367431640625,297.1499938964844,293.1499938964844,0.0427485406398773,-1341.1416015625,304.1641540527344,0.5809941291809082,0.0844836607575416,0.0847826451063156,293.2167358398437,297.1499938964844,293.1499938964844,0.2234920114278793,-3388.7314453125,304.1540832519531,0.8779070377349854,0.3046729266643524,0.214409738779068,293.2340087890625,297.1499938964844,293.1499938964844,0.351554125547409,-6597.14892578125,304.0680236816406,0.996219515800476,0.4384234547615051,0.4200466573238373,293.1817932128906,297.1499938964844,293.1499938964844,0.0139772938564419,-3633.284423828125,303.9227294921875,0.4690738618373871,0.050000000745058,0.2340779602527618,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935826182365417,0.8143808841705322,0.8143808841705322,1.0,1.0,-1.3306827545166016,0.5618948340415955,0.7687879204750061,0.285973310470581,0.0,0.0,0.4219063222408294,61.89571762084961,88.0,-31.91507339477539,-9910.548828125,273.8051147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.98828125,18000.0,0.0,0.0,0.2119868993759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350905776023865,0.3350953459739685,-4.772022748511517e-06,0.0,0.0002151397638954,0.0,0.0,15.861330032348633,0.0,0.0,0.0,0.317940205335617,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088795065879821,-2453.681640625,304.15142822265625,0.7280699610710144,0.1704908013343811,0.1552796214818954,293.20367431640625,297.1499938964844,293.1499938964844,0.0427485406398773,-1341.1416015625,304.1641540527344,0.5809941291809082,0.0844836607575416,0.0847826451063156,293.2167358398437,297.1499938964844,293.1499938964844,0.2234920114278793,-3388.7314453125,304.1540832519531,0.8779070377349854,0.3046729266643524,0.214409738779068,293.2340087890625,297.1499938964844,293.1499938964844,0.351554125547409,-6597.14892578125,304.0680236816406,0.996219515800476,0.4384234547615051,0.4200466573238373,293.1817932128906,297.1499938964844,293.1499938964844,0.0139772938564419,-3633.284423828125,303.9227294921875,0.4690738618373871,0.050000000745058,0.2340779602527618,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935826182365417,0.8143808841705322,0.8143808841705322,1.0,1.0,-1.3306827545166016,0.5618948340415955,0.7687879204750061,0.285973310470581,0.0,0.0,0.4219063222408294,61.89571762084961,88.0,-31.91507339477539,-9910.548828125,273.8051147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.98828125,18000.0,0.0,0.0,0.2119868993759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350905776023865,0.3350953459739685,-4.772022748511517e-06,0.0,0.0002151397638954,0.0,0.0,15.861330032348633,0.0,0.0,0.0,0.317940205335617,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.10789106041193,-2434.581787109375,304.1526184082031,0.7060638666152954,0.1695548593997955,0.1548312157392501,293.23553466796875,297.1499938964844,293.1499938964844,0.0348325446248054,-1203.8736572265625,304.1723022460937,0.536243200302124,0.0765966102480888,0.0764455571770668,293.21697998046875,297.1499938964844,293.1499938964844,0.2210777103900909,-3358.254638671875,304.1567687988281,0.8504489064216614,0.302936315536499,0.2135052382946014,293.28131103515625,297.1499938964844,293.1499938964844,0.3385814130306244,-6384.81396484375,304.1160888671875,0.9604655504226683,0.4265910685062408,0.4071791470050812,293.1852111816406,297.1499938964844,293.1499938964844,0.0140251843258738,-3637.427001953125,303.9034118652344,0.4475282728672027,0.050000000745058,0.2359106242656707,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1507263183594,1.0,0.3015944361686706,0.8134860396385193,0.8134860396385193,1.0,1.0,-1.3056195974349976,0.5499900579452515,0.7556295394897461,0.280556857585907,0.0,0.0,0.4190984070301056,71.29270935058594,91.0,59.16463851928711,-9790.517578125,284.6651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.2116976678371429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338089257478714,0.3380940854549408,-4.803714091394795e-06,0.0,0.0002148462226614,0.0,0.0,16.125185012817383,0.0,0.0,0.0,0.3189850151538849,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.10789106041193,-2434.581787109375,304.1526184082031,0.7060638666152954,0.1695548593997955,0.1548312157392501,293.23553466796875,297.1499938964844,293.1499938964844,0.0348325446248054,-1203.8736572265625,304.1723022460937,0.536243200302124,0.0765966102480888,0.0764455571770668,293.21697998046875,297.1499938964844,293.1499938964844,0.2210777103900909,-3358.254638671875,304.1567687988281,0.8504489064216614,0.302936315536499,0.2135052382946014,293.28131103515625,297.1499938964844,293.1499938964844,0.3385814130306244,-6384.81396484375,304.1160888671875,0.9604655504226683,0.4265910685062408,0.4071791470050812,293.1852111816406,297.1499938964844,293.1499938964844,0.0140251843258738,-3637.427001953125,303.9034118652344,0.4475282728672027,0.050000000745058,0.2359106242656707,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1507263183594,1.0,0.3015944361686706,0.8134860396385193,0.8134860396385193,1.0,1.0,-1.3056195974349976,0.5499900579452515,0.7556295394897461,0.280556857585907,0.0,0.0,0.4190984070301056,71.29270935058594,91.0,59.16463851928711,-9790.517578125,284.6651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.2116976678371429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338089257478714,0.3380940854549408,-4.803714091394795e-06,0.0,0.0002148462226614,0.0,0.0,16.125185012817383,0.0,0.0,0.0,0.3189850151538849,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071551293134689,-2420.845458984375,304.1529541015625,0.6908373832702637,0.1685543209314346,0.1542015373706817,293.24908447265625,297.1499938964844,293.1499938964844,0.0304637793451547,-1126.4583740234375,304.17205810546875,0.5109128952026367,0.0716656818985939,0.0716479271650314,293.2175598144531,297.1499938964844,293.1499938964844,0.2193079441785812,-3336.502685546875,304.15740966796875,0.8338266611099243,0.3011201322078705,0.2124533206224441,293.294677734375,297.1499938964844,293.1499938964844,0.3324699103832245,-6284.87841796875,304.1370849609375,0.934771716594696,0.4205208122730255,0.4008114337921142,293.1892395019531,297.1499938964844,293.1499938964844,0.014072535559535,-3645.30859375,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.3077780306339264,0.8125911951065063,0.8125911951065063,1.0,1.0,-1.291794776916504,0.5436279773712158,0.7481667995452881,0.2768451571464538,0.0,0.0,0.4145836532115936,78.17535400390625,79.0,32.106666564941406,-9606.4189453125,294.14703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113679200410843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315551280975342,0.3315599262714386,-4.786229965247912e-06,0.0,0.0002145115722669,0.0,0.0,15.708292007446287,0.0,0.0,0.0,0.3174021542072296,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071551293134689,-2420.845458984375,304.1529541015625,0.6908373832702637,0.1685543209314346,0.1542015373706817,293.24908447265625,297.1499938964844,293.1499938964844,0.0304637793451547,-1126.4583740234375,304.17205810546875,0.5109128952026367,0.0716656818985939,0.0716479271650314,293.2175598144531,297.1499938964844,293.1499938964844,0.2193079441785812,-3336.502685546875,304.15740966796875,0.8338266611099243,0.3011201322078705,0.2124533206224441,293.294677734375,297.1499938964844,293.1499938964844,0.3324699103832245,-6284.87841796875,304.1370849609375,0.934771716594696,0.4205208122730255,0.4008114337921142,293.1892395019531,297.1499938964844,293.1499938964844,0.014072535559535,-3645.30859375,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.3077780306339264,0.8125911951065063,0.8125911951065063,1.0,1.0,-1.291794776916504,0.5436279773712158,0.7481667995452881,0.2768451571464538,0.0,0.0,0.4145836532115936,78.17535400390625,79.0,32.106666564941406,-9606.4189453125,294.14703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113679200410843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315551280975342,0.3315599262714386,-4.786229965247912e-06,0.0,0.0002145115722669,0.0,0.0,15.708292007446287,0.0,0.0,0.0,0.3174021542072296,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.106763832271099,-2413.603759765625,304.15313720703125,0.6876387596130371,0.1680677086114883,0.1538116484880447,293.25408935546875,297.1499938964844,293.1499938964844,0.0283194817602634,-1093.875,304.1719665527344,0.5033355951309204,0.0694267749786377,0.0695390179753303,293.2177734375,297.1499938964844,293.1499938964844,0.218430683016777,-3325.767578125,304.1576843261719,0.8303938508033752,0.3002271354198456,0.2118669897317886,293.2968139648437,297.1499938964844,293.1499938964844,0.3302827179431915,-6249.591796875,304.1434020996094,0.9289325475692748,0.4182683229446411,0.3985604345798492,293.191162109375,297.1499938964844,293.1499938964844,0.0140596441924571,-3644.18798828125,303.86883544921875,0.433056890964508,0.050000000745058,0.2375034689903259,291.1745910644531,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081996142864227,0.8121438026428223,0.8121438026428223,1.0,1.0,-1.285702347755432,0.540863037109375,0.7448393106460571,0.2750862538814544,0.0,0.0,0.4123332500457763,79.46282196044922,79.0,25.869083404541016,-9535.8056640625,294.4301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111264318227768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290764987468719,0.329081267118454,-4.777228696184466e-06,0.0,0.0002142664889106,0.0,0.0,15.54443645477295,0.0,0.0,0.0,0.316724568605423,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063481047749519,-2405.92041015625,304.1533203125,0.6868724226951599,0.1676054298877716,0.1533873528242111,293.25848388671875,297.1499938964844,293.1499938964844,0.026873480528593,-1059.499267578125,304.17059326171875,0.4977785050868988,0.0672467201948165,0.0674513205885887,293.2178039550781,297.1499938964844,293.1499938964844,0.2175318002700805,-3314.7724609375,304.15789794921875,0.8295540809631348,0.2993588745594024,0.2112556546926498,293.2975769042969,297.1499938964844,293.1499938964844,0.3282897174358368,-6217.8046875,304.148193359375,0.926982581615448,0.4162580370903015,0.3965625166893005,293.1929016113281,297.1499938964844,293.1499938964844,0.0140217980369925,-3639.395751953125,303.8572692871094,0.432983934879303,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.3073520958423614,0.8120043873786926,0.8120043873786926,1.0,1.0,-1.2795661687850952,0.5381179451942444,0.741448163986206,0.2733176946640014,0.0,0.0,0.4097063541412353,79.4088134765625,67.0,20.51572799682617,-9462.8505859375,291.7638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108256816864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261140882968902,0.3261188566684723,-4.767397967953002e-06,0.0,0.0002139612624887,0.0,0.0,15.352450370788574,0.0,0.0,0.0,0.3159409463405609,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055307239294052,-2390.8740234375,304.153564453125,0.6904909610748291,0.1667691618204116,0.1525091677904129,293.2660827636719,297.1499938964844,293.1499938964844,0.0234903898090124,-992.981201171875,304.1693725585937,0.4901251792907715,0.0629520639777183,0.0632642358541488,293.217529296875,297.1499938964844,293.1499938964844,0.2157791405916214,-3293.3935546875,304.158203125,0.8333157300949097,0.2976989448070526,0.2100043296813964,293.2969970703125,297.1499938964844,293.1499938964844,0.3246489763259887,-6160.619140625,304.15478515625,0.9310697317123412,0.4126307666301727,0.3929340839385986,293.1957397460937,297.1499938964844,293.1499938964844,0.0139010986313223,-3623.28515625,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025900721549988,0.8117254972457886,0.8117254972457886,1.0,1.0,-1.267024278640747,0.5325360894203186,0.7344881296157837,0.2696615159511566,0.0,0.0,0.404135525226593,76.50983428955078,55.0,12.42092990875244,-9319.1708984375,280.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099684774875641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195865750312805,0.3195913434028625,-4.745145361084724e-06,0.0,0.0002130913053406,0.0,0.0,14.931760787963867,0.0,0.0,0.0,0.3142274618148803,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055307239294052,-2390.8740234375,304.153564453125,0.6904909610748291,0.1667691618204116,0.1525091677904129,293.2660827636719,297.1499938964844,293.1499938964844,0.0234903898090124,-992.981201171875,304.1693725585937,0.4901251792907715,0.0629520639777183,0.0632642358541488,293.217529296875,297.1499938964844,293.1499938964844,0.2157791405916214,-3293.3935546875,304.158203125,0.8333157300949097,0.2976989448070526,0.2100043296813964,293.2969970703125,297.1499938964844,293.1499938964844,0.3246489763259887,-6160.619140625,304.15478515625,0.9310697317123412,0.4126307666301727,0.3929340839385986,293.1957397460937,297.1499938964844,293.1499938964844,0.0139010986313223,-3623.28515625,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025900721549988,0.8117254972457886,0.8117254972457886,1.0,1.0,-1.267024278640747,0.5325360894203186,0.7344881296157837,0.2696615159511566,0.0,0.0,0.404135525226593,76.50983428955078,55.0,12.42092990875244,-9319.1708984375,280.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099684774875641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195865750312805,0.3195913434028625,-4.745145361084724e-06,0.0,0.0002130913053406,0.0,0.0,14.931760787963867,0.0,0.0,0.0,0.3142274618148803,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047265231609344,-2376.07373046875,304.1537170410156,0.6998037695884705,0.1660470813512802,0.1516356468200683,293.27276611328125,297.1499938964844,293.1499938964844,0.0203645378351211,-925.4581298828124,304.1681213378906,0.4854703843593597,0.0586602166295051,0.0589957498013973,293.2167663574219,297.1499938964844,293.1499938964844,0.2140397727489471,-3272.173828125,304.1583557128906,0.843167245388031,0.2961428165435791,0.2087480127811432,293.2950744628906,297.1499938964844,293.1499938964844,0.3211401402950287,-6106.29541015625,304.15899658203125,0.943586528301239,0.4092931449413299,0.3895294368267059,293.19781494140625,297.1499938964844,293.1499938964844,0.0137358931824564,-3600.234375,303.8138122558594,0.4465472996234894,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947325408458709,0.8114466071128845,0.8114466071128845,1.0,1.0,-1.254055142402649,0.5267918109893799,0.7272632718086243,0.2658402919769287,0.0,0.0,0.3978320956230163,70.94635009765625,43.0,9.437726020812988,-9177.388671875,263.2875366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086962312459945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124183714389801,0.3124231100082397,-4.721062850876479e-06,0.0,0.0002118001430062,0.0,0.0,14.477234840393066,0.0,0.0,0.0,0.3123674988746643,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047265231609344,-2376.07373046875,304.1537170410156,0.6998037695884705,0.1660470813512802,0.1516356468200683,293.27276611328125,297.1499938964844,293.1499938964844,0.0203645378351211,-925.4581298828124,304.1681213378906,0.4854703843593597,0.0586602166295051,0.0589957498013973,293.2167663574219,297.1499938964844,293.1499938964844,0.2140397727489471,-3272.173828125,304.1583557128906,0.843167245388031,0.2961428165435791,0.2087480127811432,293.2950744628906,297.1499938964844,293.1499938964844,0.3211401402950287,-6106.29541015625,304.15899658203125,0.943586528301239,0.4092931449413299,0.3895294368267059,293.19781494140625,297.1499938964844,293.1499938964844,0.0137358931824564,-3600.234375,303.8138122558594,0.4465472996234894,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947325408458709,0.8114466071128845,0.8114466071128845,1.0,1.0,-1.254055142402649,0.5267918109893799,0.7272632718086243,0.2658402919769287,0.0,0.0,0.3978320956230163,70.94635009765625,43.0,9.437726020812988,-9177.388671875,263.2875366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086962312459945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124183714389801,0.3124231100082397,-4.721062850876479e-06,0.0,0.0002118001430062,0.0,0.0,14.477234840393066,0.0,0.0,0.0,0.3123674988746643,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039549112319946,-2361.87548828125,304.1537475585937,0.7141129970550537,0.1654236912727356,0.1507897973060608,293.27880859375,297.1499938964844,293.1499938964844,0.0174945201724767,-856.4428100585938,304.1668701171875,0.4831205308437347,0.0543210841715335,0.054623607546091,293.2156982421875,297.1499938964844,293.1499938964844,0.2123313844203949,-3251.326904296875,304.1584167480469,0.8590880036354065,0.2946633100509643,0.2075006961822509,293.29254150390625,297.1499938964844,293.1499938964844,0.3177031576633453,-6053.5693359375,304.16168212890625,0.9627165198326112,0.4061323404312134,0.3862417936325073,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452253744006,-3572.9345703125,303.7938537597656,0.4616153240203857,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.284603089094162,0.8111268877983093,0.8111268877983093,1.0,1.0,-1.2407575845718384,0.5209260582923889,0.7198314666748047,0.2618803083896637,0.0,0.0,0.3908712863922119,63.652225494384766,31.0,7.70030927658081,-9034.5908203125,242.75991821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069444060325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045765161514282,0.3045812249183655,-4.695185907621635e-06,0.0,0.0002100222627632,0.0,0.0,13.988874435424805,0.0,0.0,0.0,0.310368001461029,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039549112319946,-2361.87548828125,304.1537475585937,0.7141129970550537,0.1654236912727356,0.1507897973060608,293.27880859375,297.1499938964844,293.1499938964844,0.0174945201724767,-856.4428100585938,304.1668701171875,0.4831205308437347,0.0543210841715335,0.054623607546091,293.2156982421875,297.1499938964844,293.1499938964844,0.2123313844203949,-3251.326904296875,304.1584167480469,0.8590880036354065,0.2946633100509643,0.2075006961822509,293.29254150390625,297.1499938964844,293.1499938964844,0.3177031576633453,-6053.5693359375,304.16168212890625,0.9627165198326112,0.4061323404312134,0.3862417936325073,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452253744006,-3572.9345703125,303.7938537597656,0.4616153240203857,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.284603089094162,0.8111268877983093,0.8111268877983093,1.0,1.0,-1.2407575845718384,0.5209260582923889,0.7198314666748047,0.2618803083896637,0.0,0.0,0.3908712863922119,63.652225494384766,31.0,7.70030927658081,-9034.5908203125,242.75991821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069444060325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045765161514282,0.3045812249183655,-4.695185907621635e-06,0.0,0.0002100222627632,0.0,0.0,13.988874435424805,0.0,0.0,0.0,0.310368001461029,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031874269247055,-2347.685546875,304.1537780761719,0.7323144674301147,0.1648820489645004,0.1499803215265274,293.284423828125,297.1499938964844,293.1499938964844,0.0148239592090249,-784.2286987304688,304.16461181640625,0.4831651747226715,0.050000000745058,0.0501547083258628,293.21453857421875,297.1499938964844,293.1499938964844,0.2105787396430969,-3229.849365234375,304.1585388183594,0.8823515176773071,0.293235033750534,0.2062610685825348,293.2896728515625,297.1499938964844,293.1499938964844,0.3142274916172027,-6000.427734375,304.16357421875,0.9861772060394288,0.4031026363372803,0.3830429017543793,293.199951171875,297.1499938964844,293.1499938964844,0.0133364181965589,-3542.0595703125,303.77508544921875,0.4794199168682098,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727279365062713,0.8108071684837341,0.8108071684837341,1.0,1.0,-1.227258801460266,0.5149999260902405,0.7122589349746704,0.257822036743164,0.0,0.0,0.3827099800109863,55.26887512207031,25.0,11.611882209777832,-8902.8701171875,220.2920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047160863876342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958935499191284,0.2958981990814209,-4.667809662350919e-06,0.0,0.0002077608078252,0.0,0.0,13.460607528686523,0.0,0.0,0.0,0.3081994652748108,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031874269247055,-2347.685546875,304.1537780761719,0.7323144674301147,0.1648820489645004,0.1499803215265274,293.284423828125,297.1499938964844,293.1499938964844,0.0148239592090249,-784.2286987304688,304.16461181640625,0.4831651747226715,0.050000000745058,0.0501547083258628,293.21453857421875,297.1499938964844,293.1499938964844,0.2105787396430969,-3229.849365234375,304.1585388183594,0.8823515176773071,0.293235033750534,0.2062610685825348,293.2896728515625,297.1499938964844,293.1499938964844,0.3142274916172027,-6000.427734375,304.16357421875,0.9861772060394288,0.4031026363372803,0.3830429017543793,293.199951171875,297.1499938964844,293.1499938964844,0.0133364181965589,-3542.0595703125,303.77508544921875,0.4794199168682098,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727279365062713,0.8108071684837341,0.8108071684837341,1.0,1.0,-1.227258801460266,0.5149999260902405,0.7122589349746704,0.257822036743164,0.0,0.0,0.3827099800109863,55.26887512207031,25.0,11.611882209777832,-8902.8701171875,220.2920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047160863876342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958935499191284,0.2958981990814209,-4.667809662350919e-06,0.0,0.0002077608078252,0.0,0.0,13.460607528686523,0.0,0.0,0.0,0.3081994652748108,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028466075658798,-2341.414306640625,304.1537170410156,0.7424218058586121,0.1646321713924408,0.1496054977178573,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872931271791,-765.7367553710938,304.130859375,0.4875462353229522,0.050000000745058,0.049059085547924,293.2139587402344,297.1499938964844,293.1499938964844,0.2097578048706054,-3219.826904296875,304.1584777832031,0.895663857460022,0.2925308048725128,0.2056563794612884,293.2881774902344,297.1499938964844,293.1499938964844,0.3125774562358856,-5975.33935546875,304.1640930175781,0.9971805214881896,0.4016247987747192,0.3814897835254669,293.2001953125,297.1499938964844,293.1499938964844,0.0132397376000881,-3527.792724609375,303.76593017578125,0.4873273074626922,0.050000000745058,0.232426106929779,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.2671752870082855,0.8106473088264465,0.8106473088264465,1.0,1.0,-1.222026228904724,0.5127876996994019,0.7092385292053223,0.2559999525547027,0.0,0.0,0.3783522844314575,51.28424072265625,25.0,3.7116849422454834,-8814.45703125,210.1791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034219056367874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910197079181671,0.2910243570804596,-4.652795269066701e-06,0.0,0.0002064473810605,0.0,0.0,13.169042587280272,0.0,0.0,0.0,0.307011067867279,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026059538125991,-2337.0947265625,304.1534729003906,0.7509193420410156,0.1644060164690017,0.1492812931537628,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045564621686,-761.0826416015625,304.09307861328125,0.493581086397171,0.050000000745058,0.0488850623369216,293.2133178710937,297.1499938964844,293.1499938964844,0.2091000974178314,-3211.921875,304.1581420898437,0.906672477722168,0.2918445467948913,0.2050868570804596,293.2835998535156,297.1499938964844,293.1499938964844,0.3033564388751983,-5830.01171875,304.1786193847656,0.9990000128746032,0.4007673263549804,0.371644526720047,293.2003173828125,297.1499938964844,293.1499938964844,0.0131706437095999,-3518.228515625,303.7568359375,0.4935739040374756,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.2615603506565094,0.8105106353759766,0.8105106353759766,1.0,1.0,-1.2082830667495728,0.5064395070075989,0.7018435597419739,0.2529129683971405,0.0,0.0,0.3751057386398315,48.1716194152832,25.0,3.5371673107147217,-8718.9736328125,199.12391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.265625,18000.0,0.0,0.0,0.2019698172807693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869105637073517,0.2869152128696441,-4.638273821910843e-06,0.0,0.0002049736795015,0.0,0.0,12.92058277130127,0.0,0.0,0.0,0.3059950768947601,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018841341137886,-2323.40673828125,304.15350341796875,0.764576256275177,0.1639642566442489,0.1487293541431427,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124489992856,-753.0176391601562,304.02667236328125,0.503482460975647,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071834057569503,-3188.038330078125,304.1585998535156,0.9252541661262512,0.2904327809810638,0.203996941447258,293.2529296875,297.1499938964844,293.1499938964844,0.2820926606655121,-5495.55078125,304.2039794921875,0.9990000128746032,0.4035561680793762,0.3504105508327484,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211375653743,-3494.136962890625,303.7402038574219,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525077164173126,0.8102372288703918,0.8102372288703918,1.0,1.0,-1.1797035932540894,0.4932970404624939,0.6864065527915955,0.2464420944452285,0.0,0.0,0.3622449338436126,43.67195510864258,25.0,24.932144165039062,-8483.9638671875,180.8138122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985308676958084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754047214984894,0.2754093110561371,-4.608211384038441e-06,0.0,0.0002014835918089,0.0,0.0,12.26266098022461,0.0,0.0,0.0,0.3032942712306976,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018841341137886,-2323.40673828125,304.15350341796875,0.764576256275177,0.1639642566442489,0.1487293541431427,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124489992856,-753.0176391601562,304.02667236328125,0.503482460975647,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071834057569503,-3188.038330078125,304.1585998535156,0.9252541661262512,0.2904327809810638,0.203996941447258,293.2529296875,297.1499938964844,293.1499938964844,0.2820926606655121,-5495.55078125,304.2039794921875,0.9990000128746032,0.4035561680793762,0.3504105508327484,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211375653743,-3494.136962890625,303.7402038574219,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525077164173126,0.8102372288703918,0.8102372288703918,1.0,1.0,-1.1797035932540894,0.4932970404624939,0.6864065527915955,0.2464420944452285,0.0,0.0,0.3622449338436126,43.67195510864258,25.0,24.932144165039062,-8483.9638671875,180.8138122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985308676958084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754047214984894,0.2754093110561371,-4.608211384038441e-06,0.0,0.0002014835918089,0.0,0.0,12.26266098022461,0.0,0.0,0.0,0.3032942712306976,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014143675565719,-2314.7373046875,304.15313720703125,0.7767623662948608,0.1635541468858719,0.1482361704111099,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651251137256,-746.6406860351562,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056766748428344,-3169.589111328125,304.1582336425781,0.9414952993392944,0.2889810502529144,0.2029004842042923,293.2101745605469,297.1499938964844,293.1499938964844,0.2650325298309326,-5227.7177734375,304.214111328125,0.9990000128746032,0.4096063673496246,0.333206295967102,293.200439453125,297.1499938964844,293.1499938964844,0.0129171293228864,-3478.934814453125,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451283782720565,0.8099638223648071,0.8099638223648071,1.0,1.0,-1.156288504600525,0.4825931787490845,0.6736953258514404,0.2410585284233093,0.0,0.0,0.3498493731021881,40.20380783081055,28.0,10.60718059539795,-8251.294921875,166.81320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942235678434372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623498737812042,0.2623544335365295,-4.56959833172732e-06,0.0,0.0001971122255781,0.0,0.0,11.522656440734863,0.0,0.0,0.0,0.3002811968326568,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014143675565719,-2314.7373046875,304.15313720703125,0.7767623662948608,0.1635541468858719,0.1482361704111099,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651251137256,-746.6406860351562,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056766748428344,-3169.589111328125,304.1582336425781,0.9414952993392944,0.2889810502529144,0.2029004842042923,293.2101745605469,297.1499938964844,293.1499938964844,0.2650325298309326,-5227.7177734375,304.214111328125,0.9990000128746032,0.4096063673496246,0.333206295967102,293.200439453125,297.1499938964844,293.1499938964844,0.0129171293228864,-3478.934814453125,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451283782720565,0.8099638223648071,0.8099638223648071,1.0,1.0,-1.156288504600525,0.4825931787490845,0.6736953258514404,0.2410585284233093,0.0,0.0,0.3498493731021881,40.20380783081055,28.0,10.60718059539795,-8251.294921875,166.81320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942235678434372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623498737812042,0.2623544335365295,-4.56959833172732e-06,0.0,0.0001971122255781,0.0,0.0,11.522656440734863,0.0,0.0,0.0,0.3002811968326568,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010548621416091,-2308.203857421875,304.1526794433594,0.785243809223175,0.1631356626749038,0.1477946639060974,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109737023711,-740.3505249023438,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043288350105285,-3153.178466796875,304.1577453613281,0.9519203901290894,0.2875042855739593,0.2018194943666458,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.6708984375,304.2115783691406,0.9990000128746032,0.4170601069927215,0.3218031525611877,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418030217289,-3468.841796875,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403095960617065,0.8099221587181091,0.8099221587181091,1.0,1.0,-1.1402276754379272,0.4753836095333099,0.6648440361022949,0.2371034622192382,0.0,0.0,0.3381688296794891,37.9814682006836,46.0,-3.0303854942321777,-8053.431640625,157.79893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892168223857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25062957406044,0.250634104013443,-4.535138941719197e-06,0.0,0.0001920310169225,0.0,0.0,10.874870300292969,0.0,0.0,0.0,0.2976211607456207,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010548621416091,-2308.203857421875,304.1526794433594,0.785243809223175,0.1631356626749038,0.1477946639060974,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109737023711,-740.3505249023438,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043288350105285,-3153.178466796875,304.1577453613281,0.9519203901290894,0.2875042855739593,0.2018194943666458,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.6708984375,304.2115783691406,0.9990000128746032,0.4170601069927215,0.3218031525611877,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418030217289,-3468.841796875,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403095960617065,0.8099221587181091,0.8099221587181091,1.0,1.0,-1.1402276754379272,0.4753836095333099,0.6648440361022949,0.2371034622192382,0.0,0.0,0.3381688296794891,37.9814682006836,46.0,-3.0303854942321777,-8053.431640625,157.79893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892168223857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25062957406044,0.250634104013443,-4.535138941719197e-06,0.0,0.0001920310169225,0.0,0.0,10.874870300292969,0.0,0.0,0.0,0.2976211607456207,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009488552808761,-2306.777099609375,304.1519470214844,0.7784637212753296,0.1625787019729614,0.147378385066986,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536790773272,-735.0564575195312,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035350203514099,-3144.054443359375,304.15643310546875,0.9421557784080504,0.2859712839126587,0.2008018642663955,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549161434173,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218903183937073,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532405942678,-3474.88427734375,303.68438720703125,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437302619218826,0.8098804950714111,0.8098804950714111,1.0,1.0,-1.147663116455078,0.4795379638671875,0.6681251525878906,0.2365947663784027,0.0,0.0,0.3313621282577514,39.30810928344727,64.0,-43.02404022216797,-7963.1171875,162.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838517189025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422741949558258,0.2422787100076675,-4.5075353227730375e-06,0.0,0.0001865861268015,0.0,0.0,10.415465354919434,0.0,0.0,0.0,0.2957257330417633,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009488552808761,-2306.777099609375,304.1519470214844,0.7784637212753296,0.1625787019729614,0.147378385066986,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536790773272,-735.0564575195312,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035350203514099,-3144.054443359375,304.15643310546875,0.9421557784080504,0.2859712839126587,0.2008018642663955,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549161434173,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218903183937073,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532405942678,-3474.88427734375,303.68438720703125,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437302619218826,0.8098804950714111,0.8098804950714111,1.0,1.0,-1.147663116455078,0.4795379638671875,0.6681251525878906,0.2365947663784027,0.0,0.0,0.3313621282577514,39.30810928344727,64.0,-43.02404022216797,-7963.1171875,162.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838517189025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422741949558258,0.2422787100076675,-4.5075353227730375e-06,0.0,0.0001865861268015,0.0,0.0,10.415465354919434,0.0,0.0,0.0,0.2957257330417633,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010240018367767,-2308.6533203125,304.1514587402344,0.7702072262763977,0.1622713953256607,0.1471756398677826,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543302416801,-733.6324462890625,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034145295619964,-3143.126708984375,304.1554870605469,0.9303919076919556,0.2851838767528534,0.2003107964992523,293.1428527832031,297.1499938964844,293.1499938964844,0.26976078748703,-5322.78271484375,304.15643310546875,0.9990000128746032,0.4215551912784576,0.3392233848571777,293.2017517089844,297.1499938964844,293.1499938964844,0.0128937596455216,-3484.73779296875,303.6730041503906,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820678710937,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479723840951919,0.8098596930503845,0.8098596930503845,1.0,1.0,-1.1594034433364868,0.4855100512504577,0.6738933324813843,0.23747019469738,0.0,0.0,0.3320463597774505,41.2237434387207,64.0,-62.07579803466797,-7987.50537109375,169.75265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,18000.0,0.0,0.0,0.1812689453363418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241473376750946,0.2414778769016266,-4.500216618907871e-06,0.0,0.0001839649339672,0.0,0.0,10.361620903015137,0.0,0.0,0.0,0.2954686284065246,4.0,0.0,1.0
