time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011317297816276,-2311.154296875,304.1510009765625,0.7599436044692993,0.1619656831026077,0.1469925045967102,293.3653259277344,297.1499938964844,293.1499938964844,0.0127751538529992,-732.8387451171875,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033423632383346,-3142.80029296875,304.1546325683594,0.915556788444519,0.2843824625015259,0.1998305767774582,293.15631103515625,297.1499938964844,293.1499938964844,0.2829626798629761,-5537.23681640625,304.1312561035156,0.9990000128746032,0.4190107882022857,0.3527415990829468,293.2026062011719,297.1499938964844,293.1499938964844,0.0129464631900191,-3496.787109375,303.6604919433594,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536660432815552,0.8096894025802612,0.8096894025802612,1.0,1.0,-1.1755090951919556,0.4935921430587768,0.6819170117378235,0.2389536947011947,0.0,0.0,0.3350036442279815,43.8923225402832,82.0,-73.84500122070312,-8055.01953125,179.95761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1789306402206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429791837930679,0.2429836690425872,-4.498937414609827e-06,0.0,0.0001815918658394,0.0,0.0,10.429855346679688,0.0,0.0,0.0,0.2957022190093994,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014037504792213,-2317.19482421875,304.15020751953125,0.7365025877952576,0.1612903028726577,0.1466816663742065,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620838418602,-732.6727905273438,303.46875,0.4863452613353729,0.050000000745058,0.0490171648561954,293.2118835449219,297.1499938964844,293.1499938964844,0.2032565176486969,-3142.81494140625,304.1532287597656,0.883662760257721,0.2827335894107818,0.1988986432552337,293.21636962890625,297.1499938964844,293.1499938964844,0.3180008828639984,-6094.5244140625,304.07916259765625,0.9990000128746032,0.406768262386322,0.3880170285701751,293.2052917480469,297.1499938964844,293.1499938964844,0.0130824921652674,-3526.1279296875,303.6320495605469,0.4863452613353729,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687045335769653,0.8093489408493042,0.8093489408493042,1.0,1.0,-1.2180808782577517,0.5147256851196289,0.7033551931381226,0.243663340806961,0.0,0.0,0.3473430275917053,51.41874694824219,85.0,-81.7865982055664,-8292.3447265625,209.1525421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754873245954513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522640824317932,0.2522685825824737,-4.513728981692111e-06,0.0,0.0001780973252607,0.0,0.0,10.90436553955078,0.0,0.0,0.0,0.2975672483444214,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014037504792213,-2317.19482421875,304.15020751953125,0.7365025877952576,0.1612903028726577,0.1466816663742065,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620838418602,-732.6727905273438,303.46875,0.4863452613353729,0.050000000745058,0.0490171648561954,293.2118835449219,297.1499938964844,293.1499938964844,0.2032565176486969,-3142.81494140625,304.1532287597656,0.883662760257721,0.2827335894107818,0.1988986432552337,293.21636962890625,297.1499938964844,293.1499938964844,0.3180008828639984,-6094.5244140625,304.07916259765625,0.9990000128746032,0.406768262386322,0.3880170285701751,293.2052917480469,297.1499938964844,293.1499938964844,0.0130824921652674,-3526.1279296875,303.6320495605469,0.4863452613353729,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687045335769653,0.8093489408493042,0.8093489408493042,1.0,1.0,-1.2180808782577517,0.5147256851196289,0.7033551931381226,0.243663340806961,0.0,0.0,0.3473430275917053,51.41874694824219,85.0,-81.7865982055664,-8292.3447265625,209.1525421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754873245954513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522640824317932,0.2522685825824737,-4.513728981692111e-06,0.0,0.0001780973252607,0.0,0.0,10.90436553955078,0.0,0.0,0.0,0.2975672483444214,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009510233998298,-2308.436767578125,304.1509704589844,0.7095188498497009,0.1604365557432174,0.1463504284620285,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236986204981,-730.0045166015625,303.33966064453125,0.46424600481987,0.050000000745058,0.0494310073554515,293.2122802734375,297.1499938964844,293.1499938964844,0.2018520236015319,-3124.986328125,304.1546325683594,0.8491350412368774,0.2810854613780975,0.198062464594841,293.2682189941406,297.1499938964844,293.1499938964844,0.3082363307476043,-5928.86181640625,304.1190490722656,0.9580183625221252,0.3944612145423889,0.3767955601215362,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773706525564,-3542.28125,303.6043701171875,0.46424600481987,0.050000000745058,0.2344794124364853,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799513041973114,0.8090084195137024,0.8090084195137024,1.0,1.0,-1.2062524557113647,0.5092915892601013,0.6969608068466187,0.2408997267484665,0.0,0.0,0.3543809950351715,61.728275299072266,73.0,26.59208869934082,-8361.2333984375,226.28623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.025390625,18000.0,0.0,0.0,0.1740202903747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630446851253509,0.2630492150783539,-4.546240234049037e-06,0.0,0.0001766084751579,0.0,0.0,11.50096607208252,0.0,0.0,0.0,0.299944132566452,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009510233998298,-2308.436767578125,304.1509704589844,0.7095188498497009,0.1604365557432174,0.1463504284620285,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236986204981,-730.0045166015625,303.33966064453125,0.46424600481987,0.050000000745058,0.0494310073554515,293.2122802734375,297.1499938964844,293.1499938964844,0.2018520236015319,-3124.986328125,304.1546325683594,0.8491350412368774,0.2810854613780975,0.198062464594841,293.2682189941406,297.1499938964844,293.1499938964844,0.3082363307476043,-5928.86181640625,304.1190490722656,0.9580183625221252,0.3944612145423889,0.3767955601215362,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773706525564,-3542.28125,303.6043701171875,0.46424600481987,0.050000000745058,0.2344794124364853,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799513041973114,0.8090084195137024,0.8090084195137024,1.0,1.0,-1.2062524557113647,0.5092915892601013,0.6969608068466187,0.2408997267484665,0.0,0.0,0.3543809950351715,61.728275299072266,73.0,26.59208869934082,-8361.2333984375,226.28623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.025390625,18000.0,0.0,0.0,0.1740202903747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630446851253509,0.2630492150783539,-4.546240234049037e-06,0.0,0.0001766084751579,0.0,0.0,11.50096607208252,0.0,0.0,0.0,0.299944132566452,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001182347536087,-2292.48779296875,304.1520080566406,0.698675274848938,0.1595200002193451,0.1456729769706726,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696198523044,-722.8877563476562,303.21240234375,0.4547644853591919,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999634504318237,-3101.03271484375,304.1561889648437,0.8372299671173096,0.2793653607368469,0.1969878375530243,293.2841491699219,297.1499938964844,293.1499938964844,0.3015098571777344,-5817.9833984375,304.1400756835937,0.9379153251647948,0.38819420337677,0.370027631521225,293.2124328613281,297.1499938964844,293.1499938964844,0.0131377829238772,-3536.61572265625,303.5747985839844,0.4547644853591919,0.050000000745058,0.2352527379989624,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832471132278442,0.8083531856536865,0.8083531856536865,1.0,1.0,-1.1971734762191772,0.5051507949829102,0.6920227408409119,0.2385656684637069,0.0,0.0,0.3531385064125061,65.72183227539062,61.0,28.06813621520996,-8243.861328125,231.230697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735891997814178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620122134685516,0.2620167732238769,-4.552625341602834e-06,0.0,0.0001761709718266,0.0,0.0,11.46583080291748,0.0,0.0,0.0,0.2999249100685119,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001182347536087,-2292.48779296875,304.1520080566406,0.698675274848938,0.1595200002193451,0.1456729769706726,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696198523044,-722.8877563476562,303.21240234375,0.4547644853591919,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999634504318237,-3101.03271484375,304.1561889648437,0.8372299671173096,0.2793653607368469,0.1969878375530243,293.2841491699219,297.1499938964844,293.1499938964844,0.3015098571777344,-5817.9833984375,304.1400756835937,0.9379153251647948,0.38819420337677,0.370027631521225,293.2124328613281,297.1499938964844,293.1499938964844,0.0131377829238772,-3536.61572265625,303.5747985839844,0.4547644853591919,0.050000000745058,0.2352527379989624,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832471132278442,0.8083531856536865,0.8083531856536865,1.0,1.0,-1.1971734762191772,0.5051507949829102,0.6920227408409119,0.2385656684637069,0.0,0.0,0.3531385064125061,65.72183227539062,61.0,28.06813621520996,-8243.861328125,231.230697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735891997814178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620122134685516,0.2620167732238769,-4.552625341602834e-06,0.0,0.0001761709718266,0.0,0.0,11.46583080291748,0.0,0.0,0.0,0.2999249100685119,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993515700101852,-2278.03271484375,304.1526184082031,0.6989376544952393,0.1587303280830383,0.1449080556631088,293.43115234375,297.1499938964844,293.1499938964844,0.011966947466135,-713.9442138671875,303.0841369628906,0.4562706649303436,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982177793979644,-3079.132568359375,304.15704345703125,0.8373026847839355,0.2777068614959717,0.1958004385232925,293.2879638671875,297.1499938964844,293.1499938964844,0.2972126305103302,-5748.359375,304.150390625,0.9359678030014038,0.3840127289295196,0.3657179772853851,293.21588134765625,297.1499938964844,293.1499938964844,0.0130342869088053,-3521.9755859375,303.5444030761719,0.4562706649303436,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811810970306396,0.8076978921890259,0.8076978921890259,1.0,1.0,-1.189469337463379,0.5016244649887085,0.6878449320793152,0.23659548163414,0.0,0.0,0.3519804775714874,64.92060852050781,49.0,23.03115463256836,-8148.30029296875,226.8797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736139506101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613500952720642,0.2613546252250671,-4.552020982373506e-06,0.0,0.0001761960884323,0.0,0.0,11.432133674621582,0.0,0.0,0.0,0.2997913062572479,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993515700101852,-2278.03271484375,304.1526184082031,0.6989376544952393,0.1587303280830383,0.1449080556631088,293.43115234375,297.1499938964844,293.1499938964844,0.011966947466135,-713.9442138671875,303.0841369628906,0.4562706649303436,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982177793979644,-3079.132568359375,304.15704345703125,0.8373026847839355,0.2777068614959717,0.1958004385232925,293.2879638671875,297.1499938964844,293.1499938964844,0.2972126305103302,-5748.359375,304.150390625,0.9359678030014038,0.3840127289295196,0.3657179772853851,293.21588134765625,297.1499938964844,293.1499938964844,0.0130342869088053,-3521.9755859375,303.5444030761719,0.4562706649303436,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811810970306396,0.8076978921890259,0.8076978921890259,1.0,1.0,-1.189469337463379,0.5016244649887085,0.6878449320793152,0.23659548163414,0.0,0.0,0.3519804775714874,64.92060852050781,49.0,23.03115463256836,-8148.30029296875,226.8797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736139506101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613500952720642,0.2613546252250671,-4.552020982373506e-06,0.0,0.0001761960884323,0.0,0.0,11.432133674621582,0.0,0.0,0.0,0.2997913062572479,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989783182740211,-2271.023193359375,304.15283203125,0.7020436525344849,0.1583812534809112,0.1445207297801971,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022402748465,-708.8510131835938,303.0199279785156,0.4599422812461853,0.050000000745058,0.049502782523632,293.2132873535156,297.1499938964844,293.1499938964844,0.1973515748977661,-3068.296875,304.1573181152344,0.8404853343963623,0.2769060730934143,0.1951890438795089,293.2881164550781,297.1499938964844,293.1499938964844,0.2953667938709259,-5718.857421875,304.1536560058594,0.9396555423736572,0.3822344541549682,0.3639034628868103,293.2173156738281,297.1499938964844,293.1499938964844,0.0129636097699403,-3511.651123046875,303.52947998046875,0.4599422812461853,0.050000000745058,0.2348198890686035,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.2786261141300201,0.8073702454566956,0.8073702454566956,1.0,1.0,-1.1856510639190674,0.4998615086078644,0.6857895255088806,0.2356669008731842,0.0,0.0,0.3509039282798767,63.2442512512207,49.0,18.687397003173828,-8095.810546875,222.1593780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737355589866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604016661643982,0.2604062259197235,-4.5501969907491e-06,0.0,0.0001763195032253,0.0,0.0,11.381662368774414,0.0,0.0,0.0,0.2995927035808563,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986184477806091,-2264.2880859375,304.1529541015625,0.7068564891815186,0.1580574810504913,0.1441335827112198,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326380521059,-703.48583984375,302.95556640625,0.4653164446353912,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965045928955078,-3057.725830078125,304.15753173828125,0.8455348610877991,0.2761231660842895,0.1945715248584747,293.2876892089844,297.1499938964844,293.1499938964844,0.2936329245567322,-5691.3583984375,304.1561279296875,0.9458592534065248,0.3805648386478424,0.3621933758258819,293.21856689453125,297.1499938964844,293.1499938964844,0.0128847882151603,-3500.038818359375,303.5147399902344,0.4653164446353912,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.162109375,1.0,0.2752580940723419,0.8072276711463928,0.8072276711463928,1.0,1.0,-1.1817747354507446,0.4980782270431518,0.6836965084075928,0.2347758710384369,0.0,0.0,0.3497357070446014,60.92090606689453,37.0,14.831536293029783,-8044.64306640625,216.1458435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1738869994878769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593158781528473,0.2593204379081726,-4.54761629953282e-06,0.0,0.000176473200554,0.0,0.0,11.32282257080078,0.0,0.0,0.0,0.2993566691875458,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979120284318924,-2251.0810546875,304.15313720703125,0.7206616997718811,0.1574716717004776,0.1433640271425247,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837692722678,-692.0303955078125,302.8266296386719,0.4782354533672333,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948193311691284,-3036.69873046875,304.1578369140625,0.861411452293396,0.2746040821075439,0.1933277994394302,293.28594970703125,297.1499938964844,293.1499938964844,0.2903008460998535,-5638.92626953125,304.1596069335937,0.9645714163780212,0.3774272799491882,0.3589449822902679,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072175964713,-3473.294921875,303.4861145019531,0.4782354533672333,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665134072303772,0.8069424629211426,0.8069424629211426,1.0,1.0,-1.1738204956054688,0.4943940043449402,0.6794265508651733,0.2330409288406372,0.0,0.0,0.3468541204929352,54.79383087158203,25.0,10.694146156311035,-7945.41357421875,201.20571899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741878539323806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567102909088135,0.2567148506641388,-4.54111159342574e-06,0.0,0.0001767785288393,0.0,0.0,11.181377410888672,0.0,0.0,0.0,0.2987818419933319,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979120284318924,-2251.0810546875,304.15313720703125,0.7206616997718811,0.1574716717004776,0.1433640271425247,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837692722678,-692.0303955078125,302.8266296386719,0.4782354533672333,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948193311691284,-3036.69873046875,304.1578369140625,0.861411452293396,0.2746040821075439,0.1933277994394302,293.28594970703125,297.1499938964844,293.1499938964844,0.2903008460998535,-5638.92626953125,304.1596069335937,0.9645714163780212,0.3774272799491882,0.3589449822902679,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072175964713,-3473.294921875,303.4861145019531,0.4782354533672333,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665134072303772,0.8069424629211426,0.8069424629211426,1.0,1.0,-1.1738204956054688,0.4943940043449402,0.6794265508651733,0.2330409288406372,0.0,0.0,0.3468541204929352,54.79383087158203,25.0,10.694146156311035,-7945.41357421875,201.20571899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741878539323806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567102909088135,0.2567148506641388,-4.54111159342574e-06,0.0,0.0001767785288393,0.0,0.0,11.181377410888672,0.0,0.0,0.0,0.2987818419933319,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972204878926277,-2238.158447265625,304.1532592773437,0.7401749491691589,0.1569496393203735,0.1426044255495071,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307989478111,-679.9049682617188,302.697265625,0.4936100542545318,0.050000000745058,0.0488828644156456,293.2121887207031,297.1499938964844,293.1499938964844,0.1931450217962265,-3015.800048828125,304.15802001953125,0.8864802718162537,0.2731363773345947,0.1920815259218216,293.2835998535156,297.1499938964844,293.1499938964844,0.2870659232139587,-5588.3662109375,304.1617736816406,0.9892050623893738,0.374463677406311,0.3558286726474762,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128207728266,-3443.287841796875,303.4585266113281,0.4936100542545318,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556048631668091,0.8066571950912476,0.8066571950912476,1.0,1.0,-1.1656551361083984,0.4905843436717987,0.6750707626342773,0.2313549518585205,0.0,0.0,0.3432225584983825,47.27641677856445,25.0,8.697816848754883,-7847.7216796875,183.63308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.174352765083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533961236476898,0.2534006834030151,-4.532744242169429e-06,0.0,0.0001769458904163,0.0,0.0,11.002245903015137,0.0,0.0,0.0,0.2980539202690124,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972204878926277,-2238.158447265625,304.1532592773437,0.7401749491691589,0.1569496393203735,0.1426044255495071,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307989478111,-679.9049682617188,302.697265625,0.4936100542545318,0.050000000745058,0.0488828644156456,293.2121887207031,297.1499938964844,293.1499938964844,0.1931450217962265,-3015.800048828125,304.15802001953125,0.8864802718162537,0.2731363773345947,0.1920815259218216,293.2835998535156,297.1499938964844,293.1499938964844,0.2870659232139587,-5588.3662109375,304.1617736816406,0.9892050623893738,0.374463677406311,0.3558286726474762,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128207728266,-3443.287841796875,303.4585266113281,0.4936100542545318,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556048631668091,0.8066571950912476,0.8066571950912476,1.0,1.0,-1.1656551361083984,0.4905843436717987,0.6750707626342773,0.2313549518585205,0.0,0.0,0.3432225584983825,47.27641677856445,25.0,8.697816848754883,-7847.7216796875,183.63308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.174352765083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533961236476898,0.2534006834030151,-4.532744242169429e-06,0.0,0.0001769458904163,0.0,0.0,11.002245903015137,0.0,0.0,0.0,0.2980539202690124,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966269448399543,-2227.044189453125,304.1531677246094,0.7558468580245972,0.1564615815877914,0.14197938144207,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238229200243,-669.1431884765625,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915666908025741,-2996.075439453125,304.157958984375,0.9063100814819336,0.2716984152793884,0.1909359693527221,293.278076171875,297.1499938964844,293.1499938964844,0.2778529226779938,-5441.88037109375,304.1741943359375,0.9990000128746032,0.3721719086170196,0.3463869392871856,293.22265625,297.1499938964844,293.1499938964844,0.0123646389693021,-3420.354736328125,303.4317932128906,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473417818546295,0.8063943386077881,0.8063943386077881,1.0,1.0,-1.150814414024353,0.4835372567176819,0.6672771573066711,0.2287675589323043,0.0,0.0,0.3386903703212738,42.2647819519043,25.0,16.029403686523438,-7733.2529296875,169.24705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742455661296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494399547576904,0.2494444698095321,-4.522742074186681e-06,0.0,0.0001768371002981,0.0,0.0,10.78983211517334,0.0,0.0,0.0,0.2971875965595245,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966269448399543,-2227.044189453125,304.1531677246094,0.7558468580245972,0.1564615815877914,0.14197938144207,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238229200243,-669.1431884765625,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915666908025741,-2996.075439453125,304.157958984375,0.9063100814819336,0.2716984152793884,0.1909359693527221,293.278076171875,297.1499938964844,293.1499938964844,0.2778529226779938,-5441.88037109375,304.1741943359375,0.9990000128746032,0.3721719086170196,0.3463869392871856,293.22265625,297.1499938964844,293.1499938964844,0.0123646389693021,-3420.354736328125,303.4317932128906,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473417818546295,0.8063943386077881,0.8063943386077881,1.0,1.0,-1.150814414024353,0.4835372567176819,0.6672771573066711,0.2287675589323043,0.0,0.0,0.3386903703212738,42.2647819519043,25.0,16.029403686523438,-7733.2529296875,169.24705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742455661296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494399547576904,0.2494444698095321,-4.522742074186681e-06,0.0,0.0001768371002981,0.0,0.0,10.78983211517334,0.0,0.0,0.0,0.2971875965595245,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959386602044105,-2213.82177734375,304.1532287597656,0.7667815089225769,0.1560032367706298,0.1414511948823928,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328954428434,-658.267822265625,302.4379577636719,0.5140859484672546,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896974593400955,-2972.319091796875,304.1584167480469,0.920552372932434,0.270231157541275,0.189839020371437,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152069091797,-5186.68212890625,304.1923522949219,0.9990000128746032,0.3736672699451446,0.3303951025009155,293.2231140136719,297.1499938964844,293.1499938964844,0.012229080311954,-3397.426025390625,303.4070739746094,0.5140859484672546,0.050000000745058,0.2304338216781616,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.24049112200737,0.8061314821243286,0.8061314821243286,1.0,1.0,-1.128955364227295,0.4731403887271881,0.6558149456977844,0.2251141816377639,0.0,0.0,0.3287948369979858,39.111610412597656,25.0,31.08958625793457,-7553.32080078125,156.77255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735876947641372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417038828134536,0.2417083978652954,-4.506960067374166e-06,0.0,0.0001761694438755,0.0,0.0,10.387264251708984,0.0,0.0,0.0,0.2955725789070129,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959386602044105,-2213.82177734375,304.1532287597656,0.7667815089225769,0.1560032367706298,0.1414511948823928,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328954428434,-658.267822265625,302.4379577636719,0.5140859484672546,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896974593400955,-2972.319091796875,304.1584167480469,0.920552372932434,0.270231157541275,0.189839020371437,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152069091797,-5186.68212890625,304.1923522949219,0.9990000128746032,0.3736672699451446,0.3303951025009155,293.2231140136719,297.1499938964844,293.1499938964844,0.012229080311954,-3397.426025390625,303.4070739746094,0.5140859484672546,0.050000000745058,0.2304338216781616,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.24049112200737,0.8061314821243286,0.8061314821243286,1.0,1.0,-1.128955364227295,0.4731403887271881,0.6558149456977844,0.2251141816377639,0.0,0.0,0.3287948369979858,39.111610412597656,25.0,31.08958625793457,-7553.32080078125,156.77255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735876947641372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417038828134536,0.2417083978652954,-4.506960067374166e-06,0.0,0.0001761694438755,0.0,0.0,10.387264251708984,0.0,0.0,0.0,0.2955725789070129,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956707224249839,-2208.73876953125,304.15313720703125,0.7718117833137512,0.1557969599962234,0.1412136703729629,293.4822692871094,297.1499938964844,293.1499938964844,0.0101980259642004,-653.2623291015625,302.3719177246094,0.5181063413619995,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889477372169494,-2962.896240234375,304.1582336425781,0.9272403120994568,0.2697910070419311,0.1893556118011474,293.2387084960937,297.1499938964844,293.1499938964844,0.2550284564495086,-5076.8095703125,304.1971435546875,0.9990000128746032,0.3754501044750213,0.3234758079051971,293.22320556640625,297.1499938964844,293.1499938964844,0.0121731320396065,-3388.40869140625,303.3946533203125,0.5181063413619995,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375359684228897,0.8060000538825989,0.8060000538825989,1.0,1.0,-1.1194555759429932,0.4686289727687835,0.6508265733718872,0.223523661494255,0.0,0.0,0.3233548402786255,37.79035949707031,25.0,24.557144165039062,-7456.11767578125,151.5801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.1729421019554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367473244667053,0.2367518097162246,-4.495183475228259e-06,0.0,0.0001755142438923,0.0,0.0,10.128589630126951,0.0,0.0,0.0,0.2945400476455688,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954542979598045,-2204.685546875,304.1529541015625,0.776650607585907,0.1556036174297332,0.1409932821989059,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692231208086,-648.5166625976562,302.3046569824219,0.5220122337341309,0.050000000745058,0.0484871603548526,293.2047424316406,297.1499938964844,293.1499938964844,0.1887048035860061,-2960.02001953125,304.1571655273437,0.9342679381370544,0.2699422240257263,0.189237505197525,293.2214660644531,297.1499938964844,293.1499938964844,0.2487031817436218,-4975.908203125,304.2000427246094,0.9990000128746032,0.3777125775814056,0.3170599639415741,293.223388671875,297.1499938964844,293.1499938964844,0.0121236192062497,-3380.8310546875,303.3817749023437,0.5220122337341309,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.65313720703125,293.422119140625,291.22265625,1.0,0.2348571419715881,0.8059573173522949,0.8059573173522949,1.0,1.0,-1.111048936843872,0.4646487236022949,0.6464002728462219,0.2221183329820633,0.0,0.0,0.3181348443031311,36.59339141845703,28.0,16.16590690612793,-7367.59326171875,146.9971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720699518918991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319741398096084,0.2319786250591278,-4.482956228457624e-06,0.0,0.0001746291382005,0.0,0.0,9.879820823669434,0.0,0.0,0.0,0.2935341596603393,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950392484664917,-2197.041259765625,304.1526794433594,0.7829453945159912,0.1548773497343063,0.1404682546854019,293.4940185546875,297.1499938964844,293.1499938964844,0.009830854833126,-639.83251953125,302.16668701171875,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891924887895584,-2966.73779296875,304.1539611816406,0.9449318647384644,0.2706937193870544,0.189661756157875,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882112026214,-4841.50341796875,304.1972961425781,0.9990000128746032,0.382761001586914,0.3084832727909088,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480684563517,-3370.458984375,303.3552551269531,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181396484375,1.0,0.2314685434103012,0.8058717846870422,0.8058717846870422,1.0,1.0,-1.10024094581604,0.4595562517642975,0.6406847238540649,0.2202504426240921,0.0,0.0,0.3087933361530304,35.03220748901367,31.0,-5.153117656707764,-7228.06494140625,141.15309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7734375,18000.0,0.0,0.0,0.1697230190038681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233647853136062,0.2233692407608032,-4.460106538317632e-06,0.0,0.0001722472807159,0.0,0.0,9.435077667236328,0.0,0.0,0.0,0.2917239367961883,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950392484664917,-2197.041259765625,304.1526794433594,0.7829453945159912,0.1548773497343063,0.1404682546854019,293.4940185546875,297.1499938964844,293.1499938964844,0.009830854833126,-639.83251953125,302.16668701171875,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891924887895584,-2966.73779296875,304.1539611816406,0.9449318647384644,0.2706937193870544,0.189661756157875,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882112026214,-4841.50341796875,304.1972961425781,0.9990000128746032,0.382761001586914,0.3084832727909088,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480684563517,-3370.458984375,303.3552551269531,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181396484375,1.0,0.2314685434103012,0.8058717846870422,0.8058717846870422,1.0,1.0,-1.10024094581604,0.4595562517642975,0.6406847238540649,0.2202504426240921,0.0,0.0,0.3087933361530304,35.03220748901367,31.0,-5.153117656707764,-7228.06494140625,141.15309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7734375,18000.0,0.0,0.0,0.1697230190038681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233647853136062,0.2233692407608032,-4.460106538317632e-06,0.0,0.0001722472807159,0.0,0.0,9.435077667236328,0.0,0.0,0.0,0.2917239367961883,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939904674887657,-2177.673828125,304.153564453125,0.7834295034408569,0.1531994193792343,0.1390316635370254,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146967262029,-632.1259155273438,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898100525140762,-2975.0849609375,304.15167236328125,0.9497756361961364,0.2710071504116058,0.1899705231189727,293.1623229980469,297.1499938964844,293.1499938964844,0.236519381403923,-4786.16552734375,304.1875305175781,0.9990000128746032,0.3869695365428924,0.3047766983509063,293.2239990234375,297.1499938964844,293.1499938964844,0.0120009817183017,-3366.063232421875,303.3279113769531,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.388916015625,291.20068359375,1.0,0.2298676818609237,0.8057862520217896,0.8057862520217896,1.0,1.0,-1.0942716598510742,0.45674729347229,0.6375243663787842,0.2192036211490631,0.0,0.0,0.3029760122299194,34.354454040527344,34.0,-18.49457550048828,-7147.59130859375,138.3123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668075025081634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176691144704818,0.2176735550165176,-4.442980753083248e-06,0.0,0.0001692884106887,0.0,0.0,9.140839576721191,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939904674887657,-2177.673828125,304.153564453125,0.7834295034408569,0.1531994193792343,0.1390316635370254,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146967262029,-632.1259155273438,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898100525140762,-2975.0849609375,304.15167236328125,0.9497756361961364,0.2710071504116058,0.1899705231189727,293.1623229980469,297.1499938964844,293.1499938964844,0.236519381403923,-4786.16552734375,304.1875305175781,0.9990000128746032,0.3869695365428924,0.3047766983509063,293.2239990234375,297.1499938964844,293.1499938964844,0.0120009817183017,-3366.063232421875,303.3279113769531,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.388916015625,291.20068359375,1.0,0.2298676818609237,0.8057862520217896,0.8057862520217896,1.0,1.0,-1.0942716598510742,0.45674729347229,0.6375243663787842,0.2192036211490631,0.0,0.0,0.3029760122299194,34.354454040527344,34.0,-18.49457550048828,-7147.59130859375,138.3123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668075025081634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176691144704818,0.2176735550165176,-4.442980753083248e-06,0.0,0.0001692884106887,0.0,0.0,9.140839576721191,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938145220279693,-2174.764404296875,304.1526184082031,0.7831867933273315,0.1531868278980255,0.1386843770742416,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363270327448,-625.65771484375,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905117928981781,-2984.356201171875,304.14996337890625,0.9510313272476196,0.2715400755405426,0.1903502345085144,293.14453125,297.1499938964844,293.1499938964844,0.2359095215797424,-4780.2236328125,304.176025390625,0.9990000128746032,0.3902977108955383,0.3042910993099212,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010087266564,-3368.024658203125,303.3172607421875,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297603040933609,0.805648922920227,0.805648922920227,1.0,1.0,-1.093704342842102,0.4564904272556305,0.6372138857841492,0.2190321236848831,0.0,0.0,0.2991364300251007,34.267372131347656,52.0,-22.73881149291992,-7104.6455078125,138.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636735945940017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730453491211,0.2139774709939956,-4.432010427990463e-06,0.0,0.0001661078858887,0.0,0.0,8.951949119567871,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938145220279693,-2174.764404296875,304.1526184082031,0.7831867933273315,0.1531868278980255,0.1386843770742416,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363270327448,-625.65771484375,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905117928981781,-2984.356201171875,304.14996337890625,0.9510313272476196,0.2715400755405426,0.1903502345085144,293.14453125,297.1499938964844,293.1499938964844,0.2359095215797424,-4780.2236328125,304.176025390625,0.9990000128746032,0.3902977108955383,0.3042910993099212,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010087266564,-3368.024658203125,303.3172607421875,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297603040933609,0.805648922920227,0.805648922920227,1.0,1.0,-1.093704342842102,0.4564904272556305,0.6372138857841492,0.2190321236848831,0.0,0.0,0.2991364300251007,34.267372131347656,52.0,-22.73881149291992,-7104.6455078125,138.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636735945940017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730453491211,0.2139774709939956,-4.432010427990463e-06,0.0,0.0001661078858887,0.0,0.0,8.951949119567871,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939244106411933,-2177.375244140625,304.15155029296875,0.7689623236656189,0.1528299897909164,0.1385408192873001,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867389321327,-620.721923828125,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903599053621292,-2982.76318359375,304.1502990722656,0.9310289621353148,0.2700164318084717,0.1898025274276733,293.1488647460937,297.1499938964844,293.1499938964844,0.2513353824615478,-5038.33984375,304.1409912109375,0.9990000128746032,0.3896284103393554,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120426500216126,-3379.083984375,303.3008728027344,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370971143245697,0.8055115342140198,0.8055115342140198,1.0,1.0,-1.1135073900222778,0.4659740030765533,0.6475334167480469,0.2219132632017135,0.0,0.0,0.2996414005756378,37.257118225097656,70.0,-45.14729309082031,-7142.5654296875,148.9277801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606746613979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129969298839569,0.2130013704299926,-4.426223767950432e-06,0.0,0.0001630643673706,0.0,0.0,8.896716117858887,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939244106411933,-2177.375244140625,304.15155029296875,0.7689623236656189,0.1528299897909164,0.1385408192873001,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867389321327,-620.721923828125,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903599053621292,-2982.76318359375,304.1502990722656,0.9310289621353148,0.2700164318084717,0.1898025274276733,293.1488647460937,297.1499938964844,293.1499938964844,0.2513353824615478,-5038.33984375,304.1409912109375,0.9990000128746032,0.3896284103393554,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120426500216126,-3379.083984375,303.3008728027344,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370971143245697,0.8055115342140198,0.8055115342140198,1.0,1.0,-1.1135073900222778,0.4659740030765533,0.6475334167480469,0.2219132632017135,0.0,0.0,0.2996414005756378,37.257118225097656,70.0,-45.14729309082031,-7142.5654296875,148.9277801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606746613979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129969298839569,0.2130013704299926,-4.426223767950432e-06,0.0,0.0001630643673706,0.0,0.0,8.896716117858887,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
