time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940896198153495,-2180.8701171875,304.1509704589844,0.7579709887504578,0.1528804004192352,0.1385186612606048,293.5087585449219,297.1499938964844,293.1499938964844,0.0092264851555228,-619.06982421875,301.6865234375,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896303445100784,-2973.70849609375,304.1515808105469,0.9138248562812804,0.268208384513855,0.1888644099235534,293.1651611328125,297.1499938964844,293.1499938964844,0.2649414837360382,-5261.28173828125,304.1178894042969,0.9990000128746032,0.3864516317844391,0.3350503742694855,293.2142028808594,297.1499938964844,293.1499938964844,0.012085105292499,-3389.25390625,303.2898254394531,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430265843868255,0.8054428696632385,0.8054428696632385,1.0,1.0,-1.130056619644165,0.47388356924057,0.656173050403595,0.2244218289852142,0.0,0.0,0.3030286431312561,39.93327331542969,70.0,-54.39962005615234,-7209.16064453125,158.6680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594089269638061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148543000221252,0.2148587256669998,-4.427278781804489e-06,0.0,0.0001617797970538,0.0,0.0,8.982552528381348,0.0,0.0,0.0,0.2897889316082001,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945743396878242,-2190.364990234375,304.14990234375,0.746508777141571,0.1532554030418396,0.1388861536979675,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706737875938,-617.6138305664062,301.6124572753906,0.5025991201400757,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884007602930069,-2958.2802734375,304.1535339355469,0.8954922556877136,0.2660430669784546,0.1875225156545639,293.1926574707031,297.1499938964844,293.1499938964844,0.2815911471843719,-5530.15869140625,304.09344482421875,0.9990000128746032,0.3808732330799103,0.3522067964076996,293.2141418457031,297.1499938964844,293.1499938964844,0.0121346525847911,-3400.7412109375,303.2772216796875,0.5025991201400757,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.4436340332031,291.106201171875,1.0,0.2502350509166717,0.8052182793617249,0.8052182793617249,1.0,1.0,-1.150333285331726,0.483553409576416,0.6667799353599548,0.2275585383176803,0.0,0.0,0.3079147636890411,43.3209114074707,73.0,-61.0905876159668,-7307.2451171875,171.16433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.1584248095750808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181751281023025,0.2181795686483383,-4.431996330822585e-06,0.0,0.0001607810409041,0.0,0.0,9.142112731933594,0.0,0.0,0.0,0.2904021739959717,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.09500253200531,-2198.598388671875,304.1493225097656,0.7221154570579529,0.1530334800481796,0.1392578482627868,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573625639081,-613.972900390625,301.46563720703125,0.4843697249889374,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860959231853485,-2929.14501953125,304.1561889648437,0.8596487641334534,0.2631317377090454,0.1854323893785476,293.24981689453125,297.1499938964844,293.1499938964844,0.2827787101268768,-5540.69384765625,304.1127624511719,0.9695914387702942,0.3681221008300781,0.3518812656402588,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258374467492,-3419.877685546875,303.2508239746094,0.4843697249889374,0.050000000745058,0.2326994389295578,291.0919494628906,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608318328857422,0.8047690391540527,0.8047690391540527,1.0,1.0,-1.15017569065094,0.4833628833293915,0.6668127775192261,0.2276959419250488,0.0,0.0,0.3182276785373688,51.44258499145508,76.0,2.00787353515625,-7439.234375,186.9972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.703125,18000.0,0.0,0.0,0.1575275063514709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278953045606613,0.2278997600078582,-4.452054326975485e-06,0.0,0.000159870396601,0.0,0.0,9.626739501953123,0.0,0.0,0.0,0.292296439409256,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.09500253200531,-2198.598388671875,304.1493225097656,0.7221154570579529,0.1530334800481796,0.1392578482627868,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573625639081,-613.972900390625,301.46563720703125,0.4843697249889374,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860959231853485,-2929.14501953125,304.1561889648437,0.8596487641334534,0.2631317377090454,0.1854323893785476,293.24981689453125,297.1499938964844,293.1499938964844,0.2827787101268768,-5540.69384765625,304.1127624511719,0.9695914387702942,0.3681221008300781,0.3518812656402588,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258374467492,-3419.877685546875,303.2508239746094,0.4843697249889374,0.050000000745058,0.2326994389295578,291.0919494628906,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608318328857422,0.8047690391540527,0.8047690391540527,1.0,1.0,-1.15017569065094,0.4833628833293915,0.6668127775192261,0.2276959419250488,0.0,0.0,0.3182276785373688,51.44258499145508,76.0,2.00787353515625,-7439.234375,186.9972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.703125,18000.0,0.0,0.0,0.1575275063514709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278953045606613,0.2278997600078582,-4.452054326975485e-06,0.0,0.000159870396601,0.0,0.0,9.626739501953123,0.0,0.0,0.0,0.292296439409256,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943612456321716,-2185.88525390625,304.1506042480469,0.7018925547599792,0.1522361934185028,0.1388935297727584,293.525146484375,297.1499938964844,293.1499938964844,0.0088921505957841,-606.67236328125,301.3262634277344,0.4691348671913147,0.050000000745058,0.0493468157947063,293.2106628417969,297.1499938964844,293.1499938964844,0.1837405115365982,-2898.73974609375,304.157958984375,0.8353675603866577,0.2610190212726593,0.1840853691101074,293.270263671875,297.1499938964844,293.1499938964844,0.2754538655281067,-5418.31103515625,304.1368103027344,0.9341399669647216,0.3613960444927215,0.344642698764801,293.21759033203125,297.1499938964844,293.1499938964844,0.012233736924827,-3420.401611328125,303.2244567871094,0.4691348671913147,0.050000000745058,0.2340800464153289,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692028284072876,0.8043197989463806,0.8043197989463806,1.0,1.0,-1.1413743495941162,0.4790820777416229,0.6622921824455261,0.2263656556606292,0.0,0.0,0.3166466951370239,58.70893478393555,64.0,31.10988426208496,-7377.46826171875,198.38113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575709283351898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282958030700683,0.2283002585172653,-4.462457127374364e-06,0.0,0.0001599144598003,0.0,0.0,9.666699409484863,0.0,0.0,0.0,0.2925509214401245,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943612456321716,-2185.88525390625,304.1506042480469,0.7018925547599792,0.1522361934185028,0.1388935297727584,293.525146484375,297.1499938964844,293.1499938964844,0.0088921505957841,-606.67236328125,301.3262634277344,0.4691348671913147,0.050000000745058,0.0493468157947063,293.2106628417969,297.1499938964844,293.1499938964844,0.1837405115365982,-2898.73974609375,304.157958984375,0.8353675603866577,0.2610190212726593,0.1840853691101074,293.270263671875,297.1499938964844,293.1499938964844,0.2754538655281067,-5418.31103515625,304.1368103027344,0.9341399669647216,0.3613960444927215,0.344642698764801,293.21759033203125,297.1499938964844,293.1499938964844,0.012233736924827,-3420.401611328125,303.2244567871094,0.4691348671913147,0.050000000745058,0.2340800464153289,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692028284072876,0.8043197989463806,0.8043197989463806,1.0,1.0,-1.1413743495941162,0.4790820777416229,0.6622921824455261,0.2263656556606292,0.0,0.0,0.3166466951370239,58.70893478393555,64.0,31.10988426208496,-7377.46826171875,198.38113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575709283351898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282958030700683,0.2283002585172653,-4.462457127374364e-06,0.0,0.0001599144598003,0.0,0.0,9.666699409484863,0.0,0.0,0.0,0.2925509214401245,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936952233314514,-2173.16748046875,304.1515197753906,0.6953294277191162,0.1514140665531158,0.1382240056991577,293.533447265625,297.1499938964844,293.1499938964844,0.0086903367191553,-597.8488159179688,301.1763000488281,0.4642252326011657,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819913238286972,-2876.51708984375,304.158203125,0.8280442953109741,0.2593273818492889,0.1828668713569641,293.2759094238281,297.1499938964844,293.1499938964844,0.2712950110435486,-5349.47021484375,304.14794921875,0.9217891693115234,0.3571920096874237,0.3403417766094208,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862133964896,-3413.831787109375,303.1945495605469,0.4642252326011657,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.270554780960083,0.8039258718490601,0.8039258718490601,1.0,1.0,-1.1345319747924805,0.4757222831249237,0.6588096618652344,0.2254127711057663,0.0,0.0,0.315658688545227,60.78382873535156,52.0,24.383264541625977,-7308.8115234375,200.19422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578782051801681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227547213435173,0.2275516837835312,-4.461760454432806e-06,0.0,0.0001602263073436,0.0,0.0,9.630744934082031,0.0,0.0,0.0,0.2924245595932007,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936952233314514,-2173.16748046875,304.1515197753906,0.6953294277191162,0.1514140665531158,0.1382240056991577,293.533447265625,297.1499938964844,293.1499938964844,0.0086903367191553,-597.8488159179688,301.1763000488281,0.4642252326011657,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819913238286972,-2876.51708984375,304.158203125,0.8280442953109741,0.2593273818492889,0.1828668713569641,293.2759094238281,297.1499938964844,293.1499938964844,0.2712950110435486,-5349.47021484375,304.14794921875,0.9217891693115234,0.3571920096874237,0.3403417766094208,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862133964896,-3413.831787109375,303.1945495605469,0.4642252326011657,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.270554780960083,0.8039258718490601,0.8039258718490601,1.0,1.0,-1.1345319747924805,0.4757222831249237,0.6588096618652344,0.2254127711057663,0.0,0.0,0.315658688545227,60.78382873535156,52.0,24.383264541625977,-7308.8115234375,200.19422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578782051801681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227547213435173,0.2275516837835312,-4.461760454432806e-06,0.0,0.0001602263073436,0.0,0.0,9.630744934082031,0.0,0.0,0.0,0.2924245595932007,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929813161492347,-2159.613525390625,304.1521911621094,0.6987583041191101,0.1506930589675903,0.1374815553426742,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556993097066,-587.067626953125,301.0232238769531,0.4686139523983001,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.1807723939418792,-2861.13720703125,304.157470703125,0.8318749070167542,0.2584431171417236,0.182067409157753,293.2763671875,297.1499938964844,293.1499938964844,0.267931580543518,-5294.64990234375,304.1541442871094,0.9251587390899658,0.3538991510868072,0.337006002664566,293.2225646972656,297.1499938964844,293.1499938964844,0.012078977189958,-3396.9130859375,303.16510009765625,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671115398406982,0.8035318851470947,0.8035318851470947,1.0,1.0,-1.1281559467315674,0.4725711345672607,0.6555847525596619,0.2245790809392929,0.0,0.0,0.3130561113357544,58.79791641235352,40.0,17.21881675720215,-7229.9794921875,194.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582732200622558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255855500698089,0.2255900055170059,-4.458357580006123e-06,0.0,0.0001606271980563,0.0,0.0,9.533477783203123,0.0,0.0,0.0,0.292044460773468,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929813161492347,-2159.613525390625,304.1521911621094,0.6987583041191101,0.1506930589675903,0.1374815553426742,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556993097066,-587.067626953125,301.0232238769531,0.4686139523983001,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.1807723939418792,-2861.13720703125,304.157470703125,0.8318749070167542,0.2584431171417236,0.182067409157753,293.2763671875,297.1499938964844,293.1499938964844,0.267931580543518,-5294.64990234375,304.1541442871094,0.9251587390899658,0.3538991510868072,0.337006002664566,293.2225646972656,297.1499938964844,293.1499938964844,0.012078977189958,-3396.9130859375,303.16510009765625,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671115398406982,0.8035318851470947,0.8035318851470947,1.0,1.0,-1.1281559467315674,0.4725711345672607,0.6555847525596619,0.2245790809392929,0.0,0.0,0.3130561113357544,58.79791641235352,40.0,17.21881675720215,-7229.9794921875,194.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582732200622558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255855500698089,0.2255900055170059,-4.458357580006123e-06,0.0,0.0001606271980563,0.0,0.0,9.533477783203123,0.0,0.0,0.0,0.292044460773468,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926359370350837,-2153.09814453125,304.15240478515625,0.7033820748329163,0.1503680199384689,0.1371027529239654,293.5458984375,297.1499938964844,293.1499938964844,0.0083315819501876,-581.2293701171875,300.9454040527344,0.4730343222618103,0.050000000745058,0.049275379627943,293.2056579589844,297.1499938964844,293.1499938964844,0.1803446859121322,-2855.797607421875,304.1568908691406,0.8370446562767029,0.2581742703914642,0.1817865967750549,293.2757873535156,297.1499938964844,293.1499938964844,0.2664081156253814,-5270.08251953125,304.1561584472656,0.931258499622345,0.3524135947227478,0.3354847729206085,293.2234191894531,297.1499938964844,293.1499938964844,0.0120122889056801,-3386.251220703125,303.150634765625,0.4730343222618103,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.2640053629875183,0.8033349514007568,0.8033349514007568,1.0,1.0,-1.1249812841415403,0.4709963798522949,0.6539849042892456,0.2241821140050888,0.0,0.0,0.3115765154361725,56.717262268066406,40.0,13.697580337524414,-7190.43310546875,189.3474884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584426313638687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243685573339462,0.2243730127811432,-4.455702764971647e-06,0.0,0.0001607991289347,0.0,0.0,9.47218418121338,0.0,0.0,0.0,0.2918002307415008,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922924578189849,-2146.629638671875,304.152587890625,0.7097665071487427,0.1500629484653473,0.1367224603891372,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049369812011,-575.162841796875,300.8670959472656,0.4783864617347717,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799784451723098,-2851.236328125,304.15631103515625,0.8442649245262146,0.2579781711101532,0.1815489381551742,293.27490234375,297.1499938964844,293.1499938964844,0.2649286389350891,-5246.3369140625,304.15771484375,0.9399843215942384,0.3509934544563293,0.3340151607990265,293.2240905761719,297.1499938964844,293.1499938964844,0.0119388299062848,-3374.333251953125,303.136474609375,0.4783864617347717,0.050000000745058,0.2332547903060913,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601498365402221,0.8032240271568298,0.8032240271568298,1.0,1.0,-1.121768832206726,0.4694076776504516,0.6523610949516296,0.2237984985113144,0.0,0.0,0.3099339008331299,54.08624649047852,28.0,11.3228759765625,-7151.43603515625,183.32579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1585709750652313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230447828769683,0.2230492383241653,-4.4527382669912186e-06,0.0,0.0001609293831279,0.0,0.0,9.40550708770752,0.0,0.0,0.0,0.2915323674678802,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916125923395156,-2133.84912109375,304.1528625488281,0.7266784310340881,0.1495027989149093,0.1359629184007644,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475361853837,-562.509033203125,300.7093811035156,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793780028820037,-2843.772216796875,304.1552124023437,0.8656347990036011,0.2577511370182037,0.1811650693416595,293.2726135253906,297.1499938964844,293.1499938964844,0.2620548903942108,-5200.44091796875,304.159912109375,0.9643107652664183,0.348294049501419,0.3311770558357239,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774559184908,-3347.663818359375,303.1090393066406,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505518496036529,0.8030022382736206,0.8030022382736206,1.0,1.0,-1.115233302116394,0.4661678671836853,0.6490654349327087,0.2230491191148758,0.0,0.0,0.3061671555042267,47.563751220703125,25.0,8.285138130187988,-7073.1630859375,168.95632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.158649280667305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220001682639122,0.2200061231851577,-4.445897957339184e-06,0.0,0.000161008851137,0.0,0.0,9.252768516540527,0.0,0.0,0.0,0.2909189462661743,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916125923395156,-2133.84912109375,304.1528625488281,0.7266784310340881,0.1495027989149093,0.1359629184007644,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475361853837,-562.509033203125,300.7093811035156,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793780028820037,-2843.772216796875,304.1552124023437,0.8656347990036011,0.2577511370182037,0.1811650693416595,293.2726135253906,297.1499938964844,293.1499938964844,0.2620548903942108,-5200.44091796875,304.159912109375,0.9643107652664183,0.348294049501419,0.3311770558357239,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774559184908,-3347.663818359375,303.1090393066406,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505518496036529,0.8030022382736206,0.8030022382736206,1.0,1.0,-1.115233302116394,0.4661678671836853,0.6490654349327087,0.2230491191148758,0.0,0.0,0.3061671555042267,47.563751220703125,25.0,8.285138130187988,-7073.1630859375,168.95632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.158649280667305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220001682639122,0.2200061231851577,-4.445897957339184e-06,0.0,0.000161008851137,0.0,0.0,9.252768516540527,0.0,0.0,0.0,0.2909189462661743,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910083502531051,-2122.52880859375,304.1529235839844,0.7435106039047241,0.1489768028259277,0.1352802366018295,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063855715096,-550.37353515625,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789750903844833,-2838.81396484375,304.1541442871094,0.8886654376983643,0.2576413154602051,0.1809161305427551,293.2699584960937,297.1499938964844,293.1499938964844,0.2593570053577423,-5157.58251953125,304.1610717773437,0.9857341647148132,0.3457221686840057,0.3285132646560669,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362273693084,-3324.3046875,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423135787248611,0.8027803897857666,0.8027803897857666,1.0,1.0,-1.1094166040420532,0.4632594287395477,0.6461572051048279,0.2224476784467697,0.0,0.0,0.3019700944423675,41.991455078125,25.0,5.346843719482422,-6997.6376953125,156.74258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584241241216659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165690213441848,0.2165734618902206,-4.438027644937392e-06,0.0,0.0001607803424121,0.0,0.0,9.081161499023438,0.0,0.0,0.0,0.290229320526123,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910083502531051,-2122.52880859375,304.1529235839844,0.7435106039047241,0.1489768028259277,0.1352802366018295,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063855715096,-550.37353515625,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789750903844833,-2838.81396484375,304.1541442871094,0.8886654376983643,0.2576413154602051,0.1809161305427551,293.2699584960937,297.1499938964844,293.1499938964844,0.2593570053577423,-5157.58251953125,304.1610717773437,0.9857341647148132,0.3457221686840057,0.3285132646560669,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362273693084,-3324.3046875,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423135787248611,0.8027803897857666,0.8027803897857666,1.0,1.0,-1.1094166040420532,0.4632594287395477,0.6461572051048279,0.2224476784467697,0.0,0.0,0.3019700944423675,41.991455078125,25.0,5.346843719482422,-6997.6376953125,156.74258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584241241216659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165690213441848,0.2165734618902206,-4.438027644937392e-06,0.0,0.0001607803424121,0.0,0.0,9.081161499023438,0.0,0.0,0.0,0.290229320526123,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904677584767341,-2112.434326171875,304.15283203125,0.7580382227897644,0.1484443843364715,0.1346575766801834,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848379008471,-539.0090942382812,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786852031946182,-2835.2744140625,304.1532592773437,0.9085702896118164,0.257543683052063,0.1807296872138977,293.26708984375,297.1499938964844,293.1499938964844,0.2561605274677276,-5106.00830078125,304.1628723144531,0.9990000128746032,0.3432624936103821,0.3251881897449493,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230521187186,-3305.856201171875,303.0561218261719,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360339313745498,0.8025792837142944,0.8025792837142944,1.0,1.0,-1.1034718751907349,0.4602726995944977,0.6431992053985596,0.2218857854604721,0.0,0.0,0.2976483702659607,38.0055046081543,25.0,3.569743633270264,-6925.52001953125,147.58412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578568816184997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130417674779892,0.2130461931228637,-4.4297516978986096e-06,0.0,0.0001602046686457,0.0,0.0,8.905549049377441,0.0,0.0,0.0,0.2895212769508362,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904677584767341,-2112.434326171875,304.15283203125,0.7580382227897644,0.1484443843364715,0.1346575766801834,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848379008471,-539.0090942382812,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786852031946182,-2835.2744140625,304.1532592773437,0.9085702896118164,0.257543683052063,0.1807296872138977,293.26708984375,297.1499938964844,293.1499938964844,0.2561605274677276,-5106.00830078125,304.1628723144531,0.9990000128746032,0.3432624936103821,0.3251881897449493,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230521187186,-3305.856201171875,303.0561218261719,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360339313745498,0.8025792837142944,0.8025792837142944,1.0,1.0,-1.1034718751907349,0.4602726995944977,0.6431992053985596,0.2218857854604721,0.0,0.0,0.2976483702659607,38.0055046081543,25.0,3.569743633270264,-6925.52001953125,147.58412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578568816184997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130417674779892,0.2130461931228637,-4.4297516978986096e-06,0.0,0.0001602046686457,0.0,0.0,8.905549049377441,0.0,0.0,0.0,0.2895212769508362,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898801982402801,-2101.25146484375,304.15289306640625,0.7669377326965332,0.1479283571243286,0.1341057866811752,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777159512043,-527.9049682617188,300.2299499511719,0.5245453119277954,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785872727632522,-2833.994140625,304.1523132324219,0.9225497245788574,0.2580607533454895,0.1808792054653167,293.2544250488281,297.1499938964844,293.1499938964844,0.2442245334386825,-4913.25537109375,304.1783142089844,0.9990000128746032,0.3428345620632171,0.3130470514297485,293.225341796875,297.1499938964844,293.1499938964844,0.011426935903728,-3289.079833984375,303.0315856933594,0.5245453119277954,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308476418256759,0.8023781180381775,0.8023781180381775,1.0,1.0,-1.08751118183136,0.4524707198143005,0.6350404024124146,0.2199130803346634,0.0,0.0,0.2908341586589813,35.68994140625,25.0,21.642248153686523,-6813.001953125,139.04852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568872332572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084350436925888,0.2084394544363021,-4.420680397743126e-06,0.0,0.0001592205953784,0.0,0.0,8.681140899658203,0.0,0.0,0.0,0.2886222898960113,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898801982402801,-2101.25146484375,304.15289306640625,0.7669377326965332,0.1479283571243286,0.1341057866811752,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777159512043,-527.9049682617188,300.2299499511719,0.5245453119277954,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785872727632522,-2833.994140625,304.1523132324219,0.9225497245788574,0.2580607533454895,0.1808792054653167,293.2544250488281,297.1499938964844,293.1499938964844,0.2442245334386825,-4913.25537109375,304.1783142089844,0.9990000128746032,0.3428345620632171,0.3130470514297485,293.225341796875,297.1499938964844,293.1499938964844,0.011426935903728,-3289.079833984375,303.0315856933594,0.5245453119277954,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308476418256759,0.8023781180381775,0.8023781180381775,1.0,1.0,-1.08751118183136,0.4524707198143005,0.6350404024124146,0.2199130803346634,0.0,0.0,0.2908341586589813,35.68994140625,25.0,21.642248153686523,-6813.001953125,139.04852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568872332572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084350436925888,0.2084394544363021,-4.420680397743126e-06,0.0,0.0001592205953784,0.0,0.0,8.681140899658203,0.0,0.0,0.0,0.2886222898960113,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895954295992851,-2095.813720703125,304.1528625488281,0.7710986733436584,0.1476960480213165,0.1338534951210022,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751424111425,-522.28173828125,300.1507263183594,0.5281898975372314,0.050000000745058,0.0484240390360355,293.1759033203125,297.1499938964844,293.1499938964844,0.1787353157997131,-2835.867919921875,304.1516418457031,0.9295591115951538,0.2585078477859497,0.1811365932226181,293.24371337890625,297.1499938964844,293.1499938964844,0.2388903498649597,-4825.26123046875,304.182861328125,0.9990000128746032,0.3436145186424255,0.3074583709239959,293.22515869140625,297.1499938964844,293.1499938964844,0.0113801350817084,-3280.75146484375,303.0199279785156,0.5281898975372314,0.050000000745058,0.2297028005123138,291.2056579589844,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071228027344,1.0,0.2286091744899749,0.8022775650024414,0.8022775650024414,1.0,1.0,-1.0807958841323853,0.4491890668869018,0.6316068172454834,0.2190844267606735,0.0,0.0,0.2861267626285553,34.6926383972168,25.0,20.49441337585449,-6742.09912109375,135.4327850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.1561909317970276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049177587032318,0.2049221694469452,-4.414027443999657e-06,0.0,0.000158513939823,0.0,0.0,8.511470794677734,0.0,0.0,0.0,0.2879589200019836,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893689841032028,-2091.560791015625,304.1527709960937,0.7749590277671814,0.147438108921051,0.1336149126291275,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771276950836,-516.9552001953125,300.0693664550781,0.5316036343574524,0.050000000745058,0.0483915619552135,293.171875,297.1499938964844,293.1499938964844,0.1790246218442917,-2839.625732421875,304.1508178710937,0.9361476302146912,0.258972555398941,0.1814314275979995,293.2314147949219,297.1499938964844,293.1499938964844,0.2339986711740493,-4745.8671875,304.1857604980469,0.9990000128746032,0.3448396027088165,0.3024058640003204,293.2250671386719,297.1499938964844,293.1499938964844,0.0113402865827083,-3274.1884765625,303.0075378417969,0.5316036343574524,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265722602605819,0.8022251725196838,0.8022251725196838,1.0,1.0,-1.0745748281478882,0.4461356699466705,0.62843918800354,0.2183714658021927,0.0,0.0,0.2817570269107818,33.80522918701172,25.0,12.42178440093994,-6674.53515625,132.2133026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0078125,18000.0,0.0,0.0,0.1553285121917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013628929853439,0.2013673037290573,-4.406333118822658e-06,0.0,0.0001576386857777,0.0,0.0,8.33920955657959,0.0,0.0,0.0,0.2872792184352875,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884804651141166,-2075.005859375,304.1533508300781,0.7803705334663391,0.1459138095378875,0.1324937790632248,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904045037925,-506.84814453125,299.9015197753906,0.5376859903335571,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.179804116487503,-2849.8125,304.1492614746094,0.9476622939109802,0.2598735392093658,0.1820263713598251,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000522851944,-4613.17578125,304.1873779296875,0.9990000128746032,0.348121702671051,0.2937917709350586,293.2250671386719,297.1499938964844,293.1499938964844,0.0112750977277755,-3264.67236328125,302.9811096191406,0.5376859903335571,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230186909437179,0.8021205067634583,0.8021205067634583,1.0,1.0,-1.0632307529449463,0.4405478537082672,0.6226829290390015,0.2171365171670913,0.0,0.0,0.2747142314910888,32.31821823120117,28.0,-3.4385268688201904,-6569.2978515625,126.66461944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.1531655639410019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955390721559524,0.1955434679985046,-4.392049504531315e-06,0.0,0.0001554435875732,0.0,0.0,8.056290626525879,0.0,0.0,0.0,0.2861371636390686,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884804651141166,-2075.005859375,304.1533508300781,0.7803705334663391,0.1459138095378875,0.1324937790632248,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904045037925,-506.84814453125,299.9015197753906,0.5376859903335571,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.179804116487503,-2849.8125,304.1492614746094,0.9476622939109802,0.2598735392093658,0.1820263713598251,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000522851944,-4613.17578125,304.1873779296875,0.9990000128746032,0.348121702671051,0.2937917709350586,293.2250671386719,297.1499938964844,293.1499938964844,0.0112750977277755,-3264.67236328125,302.9811096191406,0.5376859903335571,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230186909437179,0.8021205067634583,0.8021205067634583,1.0,1.0,-1.0632307529449463,0.4405478537082672,0.6226829290390015,0.2171365171670913,0.0,0.0,0.2747142314910888,32.31821823120117,28.0,-3.4385268688201904,-6569.2978515625,126.66461944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.1531655639410019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955390721559524,0.1955434679985046,-4.392049504531315e-06,0.0,0.0001554435875732,0.0,0.0,8.056290626525879,0.0,0.0,0.0,0.2861371636390686,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871952772140502,-2051.087158203125,304.15435791015625,0.7808770537376404,0.1442957669496536,0.1308781057596206,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121628671884,-497.0360412597656,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803324818611145,-2856.6708984375,304.148681640625,0.9532579183578492,0.2600792348384857,0.1823613941669464,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234224081039,-4548.880859375,304.1815490722656,0.9990000128746032,0.351434051990509,0.2896575629711151,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221483141183,-3257.5771484375,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212899774312973,0.8020157814025879,0.8020157814025879,1.0,1.0,-1.056554079055786,0.4371876716613769,0.6193664073944092,0.2165970504283905,0.0,0.0,0.2689164876937866,31.610801696777344,46.0,-10.746910095214844,-6493.041015625,123.74935150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505969166755676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705549478531,0.190974935889244,-4.380920927360421e-06,0.0,0.0001528367283754,0.0,0.0,7.836555004119873,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871952772140502,-2051.087158203125,304.15435791015625,0.7808770537376404,0.1442957669496536,0.1308781057596206,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121628671884,-497.0360412597656,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803324818611145,-2856.6708984375,304.148681640625,0.9532579183578492,0.2600792348384857,0.1823613941669464,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234224081039,-4548.880859375,304.1815490722656,0.9990000128746032,0.351434051990509,0.2896575629711151,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221483141183,-3257.5771484375,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212899774312973,0.8020157814025879,0.8020157814025879,1.0,1.0,-1.056554079055786,0.4371876716613769,0.6193664073944092,0.2165970504283905,0.0,0.0,0.2689164876937866,31.610801696777344,46.0,-10.746910095214844,-6493.041015625,123.74935150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505969166755676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705549478531,0.190974935889244,-4.380920927360421e-06,0.0,0.0001528367283754,0.0,0.0,7.836555004119873,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866741463541984,-2041.8470458984373,304.1537475585937,0.7671617865562439,0.1433538198471069,0.1300296038389206,293.601318359375,297.1499938964844,293.1499938964844,0.006558945402503,-488.8596496582031,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802495419979095,-2855.849853515625,304.1492614746094,0.9361094832420348,0.2590641379356384,0.1819286793470382,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435253620147,-4760.302734375,304.149658203125,0.9990000128746032,0.3512523770332336,0.3032666742801666,293.2257995605469,297.1499938964844,293.1499938964844,0.011222455650568,-3262.088623046875,302.9240417480469,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273111343383789,0.8019295930862427,0.8019295930862427,1.0,1.0,-1.0719259977340698,0.444381445646286,0.6275445222854614,0.2192258238792419,0.0,0.0,0.2671590447425842,33.94398498535156,49.0,-40.35470199584961,-6493.025390625,131.79612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612854003906,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478862166404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451657533645,0.1884495317935943,-4.372838247945765e-06,0.0,0.0001500857033533,0.0,0.0,7.71256160736084,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866741463541984,-2041.8470458984373,304.1537475585937,0.7671617865562439,0.1433538198471069,0.1300296038389206,293.601318359375,297.1499938964844,293.1499938964844,0.006558945402503,-488.8596496582031,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802495419979095,-2855.849853515625,304.1492614746094,0.9361094832420348,0.2590641379356384,0.1819286793470382,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435253620147,-4760.302734375,304.149658203125,0.9990000128746032,0.3512523770332336,0.3032666742801666,293.2257995605469,297.1499938964844,293.1499938964844,0.011222455650568,-3262.088623046875,302.9240417480469,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273111343383789,0.8019295930862427,0.8019295930862427,1.0,1.0,-1.0719259977340698,0.444381445646286,0.6275445222854614,0.2192258238792419,0.0,0.0,0.2671590447425842,33.94398498535156,49.0,-40.35470199584961,-6493.025390625,131.79612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612854003906,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478862166404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451657533645,0.1884495317935943,-4.372838247945765e-06,0.0,0.0001500857033533,0.0,0.0,7.71256160736084,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.086433321237564,-2037.9410400390625,304.15289306640625,0.7535940408706665,0.1428125351667404,0.1294541805982589,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132404513657,-481.0591430664063,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796137988567352,-2848.001220703125,304.15057373046875,0.9162691831588744,0.2574752867221832,0.1809411495923996,293.2060546875,297.1499938964844,293.1499938964844,0.2490522414445877,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451098203659057,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320138141512,-3269.054931640625,302.89080810546875,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.233288437128067,0.8018434047698975,0.8018434047698975,1.0,1.0,-1.0893343687057495,0.4525275528430938,0.636806845664978,0.2222548872232437,0.0,0.0,0.2715853750705719,36.7210693359375,52.0,-34.9310188293457,-6572.01513671875,141.40859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455516368150711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796446561813,0.1909840106964111,-4.37379003415117e-06,0.0,0.0001477164187235,0.0,0.0,7.824606895446777,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
