time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.086433321237564,-2037.9410400390625,304.15289306640625,0.7535940408706665,0.1428125351667404,0.1294541805982589,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132404513657,-481.0591430664063,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796137988567352,-2848.001220703125,304.15057373046875,0.9162691831588744,0.2574752867221832,0.1809411495923996,293.2060546875,297.1499938964844,293.1499938964844,0.2490522414445877,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451098203659057,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320138141512,-3269.054931640625,302.89080810546875,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.233288437128067,0.8018434047698975,0.8018434047698975,1.0,1.0,-1.0893343687057495,0.4525275528430938,0.636806845664978,0.2222548872232437,0.0,0.0,0.2715853750705719,36.7210693359375,52.0,-34.9310188293457,-6572.01513671875,141.40859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455516368150711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796446561813,0.1909840106964111,-4.37379003415117e-06,0.0,0.0001477164187235,0.0,0.0,7.824606895446777,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.086599163711071,-2041.203857421875,304.1520690917969,0.7479103803634644,0.1431471556425094,0.1296167373657226,293.6098937988281,297.1499938964844,293.1499938964844,0.006337537895888,-476.7172546386719,299.27813720703125,0.5161707401275635,0.050000000745058,0.0485531464219093,293.1755065917969,297.1499938964844,293.1499938964844,0.1789568811655044,-2839.567626953125,304.15167236328125,0.9066622853279114,0.2564025819301605,0.1803155392408371,293.22540283203125,297.1499938964844,293.1499938964844,0.2552257478237152,-5106.63330078125,304.11871337890625,0.998768150806427,0.3405962884426117,0.3250550329685211,293.2279052734375,297.1499938964844,293.1499938964844,0.0112266298383474,-3269.731201171875,302.8746032714844,0.5161707401275635,0.050000000745058,0.2303152233362198,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363007813692093,0.8018002510070801,0.8018002510070801,1.0,1.0,-1.096824288368225,0.4560142159461975,0.6408100724220276,0.2236216068267822,0.0,0.0,0.2733955681324005,38.19399642944336,52.0,-24.637678146362305,-6604.63427734375,146.13536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446648985147476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924125105142593,0.1924168765544891,-4.376624474389246e-06,0.0,0.0001468164700781,0.0,0.0,7.892094612121582,0.0,0.0,0.0,0.2853810787200928,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869235172867775,-2047.3148193359373,304.1510925292969,0.7396426796913147,0.1434439569711685,0.130033254623413,293.6126708984375,297.1499938964844,293.1499938964844,0.006265468429774,-472.443115234375,299.1910400390625,0.5090348124504089,0.050000000745058,0.0486433282494545,293.1780090332031,297.1499938964844,293.1499938964844,0.1781837195158004,-2829.568603515625,304.1527709960937,0.8935926556587219,0.2555841207504272,0.1796924918889999,293.2409973144531,297.1499938964844,293.1499938964844,0.2517362534999847,-5047.751953125,304.1307067871094,0.985748291015625,0.3365731537342071,0.3210914433002472,293.22869873046875,297.1499938964844,293.1499938964844,0.0112277558073401,-3271.0009765625,302.85894775390625,0.5090348124504089,0.050000000745058,0.2307430058717727,291.1322937011719,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390273809432983,0.8015848994255066,0.8015848994255066,1.0,1.0,-1.092350721359253,0.4537449181079864,0.6386058330535889,0.2232414335012436,0.0,0.0,0.2745808064937591,40.433860778808594,55.0,-2.0091898441314697,-6606.734375,149.10691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439569145441055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936378329992294,0.1936422139406204,-4.379538495413726e-06,0.0,0.0001460979692637,0.0,0.0,7.9507951736450195,0.0,0.0,0.0,0.2856134176254272,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868205949664115,-2045.0850830078125,304.15093994140625,0.7256114482879639,0.1431134641170501,0.130118191242218,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111869290471,-462.8072814941406,299.0236511230469,0.4981543719768524,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.177168384194374,-2816.310791015625,304.1534729003906,0.8738096952438354,0.2548947334289551,0.1791528612375259,293.2550048828125,297.1499938964844,293.1499938964844,0.2464200407266616,-4958.0625,304.1456604003906,0.9613211750984192,0.3313967883586883,0.3155787289142608,293.2304382324219,297.1499938964844,293.1499938964844,0.011204045265913,-3267.1953125,302.8291320800781,0.4981543719768524,0.050000000745058,0.2315131276845932,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441353797912597,0.8011541962623596,0.8011541962623596,1.0,1.0,-1.0863065719604492,0.4506144523620605,0.6356921792030334,0.2228546291589737,0.0,0.0,0.2722881436347961,44.488525390625,58.0,17.65603256225586,-6556.29833984375,154.96395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.142887532711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928864568471908,0.1928908377885818,-4.381419785204344e-06,0.0,0.0001450126728741,0.0,0.0,7.921198844909668,0.0,0.0,0.0,0.2855304181575775,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868205949664115,-2045.0850830078125,304.15093994140625,0.7256114482879639,0.1431134641170501,0.130118191242218,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111869290471,-462.8072814941406,299.0236511230469,0.4981543719768524,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.177168384194374,-2816.310791015625,304.1534729003906,0.8738096952438354,0.2548947334289551,0.1791528612375259,293.2550048828125,297.1499938964844,293.1499938964844,0.2464200407266616,-4958.0625,304.1456604003906,0.9613211750984192,0.3313967883586883,0.3155787289142608,293.2304382324219,297.1499938964844,293.1499938964844,0.011204045265913,-3267.1953125,302.8291320800781,0.4981543719768524,0.050000000745058,0.2315131276845932,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441353797912597,0.8011541962623596,0.8011541962623596,1.0,1.0,-1.0863065719604492,0.4506144523620605,0.6356921792030334,0.2228546291589737,0.0,0.0,0.2722881436347961,44.488525390625,58.0,17.65603256225586,-6556.29833984375,154.96395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.142887532711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928864568471908,0.1928908377885818,-4.381419785204344e-06,0.0,0.0001450126728741,0.0,0.0,7.921198844909668,0.0,0.0,0.0,0.2855304181575775,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864225029945373,-2037.5535888671875,304.1513061523437,0.7132098078727722,0.1424380987882614,0.129692330956459,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597925283014,-453.4396667480469,298.8482666015625,0.489738255739212,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768303960561752,-2812.05517578125,304.1528625488281,0.8587968945503235,0.2545064985752105,0.1789689362049102,293.2585754394531,297.1499938964844,293.1499938964844,0.243264690041542,-4905.5576171875,304.1522521972656,0.9398522973060608,0.3280012607574463,0.3122188150882721,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884232610464,-3266.37548828125,302.7968444824219,0.489738255739212,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489035278558731,0.8007234334945679,0.8007234334945679,1.0,1.0,-1.0825616121292114,0.4485783576965332,0.6339831948280334,0.2228251993656158,0.0,0.0,0.2702866792678833,48.20547103881836,61.0,10.347972869873049,-6496.4853515625,160.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1420437693595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912810802459716,0.1912854611873626,-4.378410267236177e-06,0.0,0.0001441563654225,0.0,0.0,7.845768451690674,0.0,0.0,0.0,0.2852425575256347,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864225029945373,-2037.5535888671875,304.1513061523437,0.7132098078727722,0.1424380987882614,0.129692330956459,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597925283014,-453.4396667480469,298.8482666015625,0.489738255739212,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768303960561752,-2812.05517578125,304.1528625488281,0.8587968945503235,0.2545064985752105,0.1789689362049102,293.2585754394531,297.1499938964844,293.1499938964844,0.243264690041542,-4905.5576171875,304.1522521972656,0.9398522973060608,0.3280012607574463,0.3122188150882721,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884232610464,-3266.37548828125,302.7968444824219,0.489738255739212,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489035278558731,0.8007234334945679,0.8007234334945679,1.0,1.0,-1.0825616121292114,0.4485783576965332,0.6339831948280334,0.2228251993656158,0.0,0.0,0.2702866792678833,48.20547103881836,61.0,10.347972869873049,-6496.4853515625,160.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1420437693595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912810802459716,0.1912854611873626,-4.378410267236177e-06,0.0,0.0001441563654225,0.0,0.0,7.845768451690674,0.0,0.0,0.0,0.2852425575256347,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859817937016487,-2029.2806396484373,304.1515808105469,0.7014461159706116,0.1417298465967178,0.1291908472776413,293.62939453125,297.1499938964844,293.1499938964844,0.0058092041872441,-443.9783935546875,298.6703796386719,0.4824203550815582,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765681654214859,-2808.77783203125,304.15234375,0.8463889956474304,0.2541176974773407,0.1788061410188675,293.2584228515625,297.1499938964844,293.1499938964844,0.240839198231697,-4865.708984375,304.1554870605469,0.921016275882721,0.3252734839916229,0.3096738159656524,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717525869607,-3265.614990234375,302.76385498046875,0.4824203550815582,0.050000000745058,0.232881411910057,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534131705760956,0.8005567789077759,0.8005567789077759,1.0,1.0,-1.0796780586242676,0.4469727873802185,0.6327052712440491,0.222962737083435,0.0,0.0,0.2681164741516113,51.743499755859375,49.0,4.686927795410156,-6442.2392578125,166.4652557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413597911596298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897192597389221,0.1897236257791519,-4.375172011350514e-06,0.0,0.0001434622245142,0.0,0.0,7.772038459777832,0.0,0.0,0.0,0.2849494516849518,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859817937016487,-2029.2806396484373,304.1515808105469,0.7014461159706116,0.1417298465967178,0.1291908472776413,293.62939453125,297.1499938964844,293.1499938964844,0.0058092041872441,-443.9783935546875,298.6703796386719,0.4824203550815582,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765681654214859,-2808.77783203125,304.15234375,0.8463889956474304,0.2541176974773407,0.1788061410188675,293.2584228515625,297.1499938964844,293.1499938964844,0.240839198231697,-4865.708984375,304.1554870605469,0.921016275882721,0.3252734839916229,0.3096738159656524,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717525869607,-3265.614990234375,302.76385498046875,0.4824203550815582,0.050000000745058,0.232881411910057,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534131705760956,0.8005567789077759,0.8005567789077759,1.0,1.0,-1.0796780586242676,0.4469727873802185,0.6327052712440491,0.222962737083435,0.0,0.0,0.2681164741516113,51.743499755859375,49.0,4.686927795410156,-6442.2392578125,166.4652557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413597911596298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897192597389221,0.1897236257791519,-4.375172011350514e-06,0.0,0.0001434622245142,0.0,0.0,7.772038459777832,0.0,0.0,0.0,0.2849494516849518,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856762379407882,-2023.5711669921875,304.1517944335937,0.6998937726020813,0.1413210332393646,0.1288268268108368,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104313746094,-437.6575317382813,298.5625,0.4818330407142639,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763713955879211,-2806.300537109375,304.1522216796875,0.8452304601669312,0.2538975477218628,0.1786525845527649,293.2575988769531,297.1499938964844,293.1499938964844,0.2394887953996658,-4843.6875,304.1567077636719,0.9181563854217528,0.3237871527671814,0.3082470595836639,293.2350158691406,297.1499938964844,293.1499938964844,0.0111374985426664,-3260.67822265625,302.7437438964844,0.4818330407142639,0.050000000745058,0.2329359650611877,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.16473388671875,1.0,0.2531572580337524,0.8004567623138428,0.8004567623138428,1.0,1.0,-1.0774242877960205,0.4457547664642334,0.6316695213317871,0.2229813784360885,0.0,0.0,0.2669286429882049,52.017578125,49.0,2.853602886199951,-6410.595703125,166.32276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410055160522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888297647237777,0.1888341456651687,-4.373189767648e-06,0.0,0.0001431026757927,0.0,0.0,7.729898929595947,0.0,0.0,0.0,0.2847809493541717,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854501575231552,-2019.34033203125,304.1519470214844,0.7010923624038696,0.1410431116819381,0.1285628825426101,293.63446044921875,297.1499938964844,293.1499938964844,0.0056408867239952,-433.13775634765625,298.49072265625,0.4830064177513122,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762251108884811,-2804.4423828125,304.15216064453125,0.8469258546829224,0.2537845075130462,0.1785446852445602,293.2568664550781,297.1499938964844,293.1499938964844,0.2385860532522201,-4828.98876953125,304.1573791503906,0.9195183515548706,0.3228412568569183,0.3073124289512634,293.2356262207031,297.1499938964844,293.1499938964844,0.0111036850139498,-3255.224365234375,302.73046875,0.4830064177513122,0.050000000745058,0.2328271269798278,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733154296875,293.61541748046875,291.16552734375,1.0,0.2520607113838196,0.8003901243209839,0.8003901243209839,1.0,1.0,-1.0756981372833252,0.4448350965976715,0.6308630704879761,0.2229627668857574,0.0,0.0,0.2660428583621979,51.42275238037109,37.0,2.810262441635132,-6389.8935546875,164.74075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407855898141861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882296949625015,0.1882340610027313,-4.3719273890019394e-06,0.0,0.0001428794785169,0.0,0.0,7.701633930206299,0.0,0.0,0.0,0.2846675217151642,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851145014166832,-2013.0623779296875,304.1522216796875,0.7045055627822876,0.1406218558549881,0.1281675547361374,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518723092973,-427.2928466796875,298.40093994140625,0.4858274161815643,0.050000000745058,0.0490278899669647,293.1724548339844,297.1499938964844,293.1499938964844,0.1760550290346145,-2802.286865234375,304.1520690917969,0.8513257503509521,0.2536843717098236,0.1784183531999588,293.2557983398437,297.1499938964844,293.1499938964844,0.2374721020460128,-4810.888671875,304.1580505371094,0.9241942167282104,0.3217008411884308,0.3061614334583282,293.2362976074219,297.1499938964844,293.1499938964844,0.01105298101902,-3246.763671875,302.7139892578125,0.4858274161815643,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847595214844,293.612548828125,291.16619873046875,1.0,0.2497698664665222,0.8003067970275879,0.8003067970275879,1.0,1.0,-1.0733131170272827,0.4435755312442779,0.6297376155853271,0.222909539937973,0.0,0.0,0.2648849785327911,50.0155029296875,37.0,2.125591993331909,-6363.04443359375,161.49349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1405226588249206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874094158411026,0.1874137818813324,-4.370274382381467e-06,0.0,0.0001426126254955,0.0,0.0,7.663167476654053,0.0,0.0,0.0,0.2845153510570526,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847154706716537,-2005.6064453125,304.15252685546875,0.7098762392997742,0.1401605606079101,0.1276948451995849,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607070051133,-421.241943359375,298.3109741210937,0.4900080263614654,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759040206670761,-2800.37890625,304.1519775390625,0.8582133650779724,0.2536297440528869,0.1783055663108825,293.2545471191406,297.1499938964844,293.1499938964844,0.2363738417625427,-4793.07275390625,304.1585998535156,0.9320259690284728,0.3206027746200561,0.3050278723239898,293.23687744140625,297.1499938964844,293.1499938964844,0.0109945982694625,-3236.78125,302.6976318359375,0.4900080263614654,0.050000000745058,0.2321913987398147,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465911656618118,0.800218939781189,0.800218939781189,1.0,1.0,-1.0707038640975952,0.4422073662281036,0.6284964680671692,0.22282575070858,0.0,0.0,0.2637205719947815,47.9872932434082,25.0,2.036855697631836,-6336.2177734375,157.06629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1402650475502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865788549184799,0.1865832209587097,-4.368550889921608e-06,0.0,0.0001423511857865,0.0,0.0,7.624186992645264,0.0,0.0,0.0,0.2843607664108276,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838204771280288,-1988.89453125,304.1531677246094,0.7256460189819336,0.139218270778656,0.1266467869281768,293.64306640625,297.1499938964844,293.1499938964844,0.0052743959240615,-408.660400390625,298.1315612792969,0.5027811527252197,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756388843059539,-2797.015869140625,304.1517639160156,0.8801863193511963,0.2536394894123077,0.1781256198883056,293.25177001953125,297.1499938964844,293.1499938964844,0.2341923415660858,-4757.69970703125,304.15936279296875,0.95657080411911,0.3185150027275085,0.3028123080730438,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594559133052,-3212.913330078125,302.6654968261719,0.5027811527252197,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380020767450332,0.8000432252883911,0.8000432252883911,1.0,1.0,-1.0650826692581177,0.439276784658432,0.6258058547973633,0.2226047813892364,0.0,0.0,0.2610594928264618,42.47157669067383,25.0,3.194042444229126,-6281.0537109375,145.52122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397381871938705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847663521766662,0.184770718216896,-4.364928372524446e-06,0.0,0.0001418164902133,0.0,0.0,7.539543628692627,0.0,0.0,0.0,0.2840254604816437,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838204771280288,-1988.89453125,304.1531677246094,0.7256460189819336,0.139218270778656,0.1266467869281768,293.64306640625,297.1499938964844,293.1499938964844,0.0052743959240615,-408.660400390625,298.1315612792969,0.5027811527252197,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756388843059539,-2797.015869140625,304.1517639160156,0.8801863193511963,0.2536394894123077,0.1781256198883056,293.25177001953125,297.1499938964844,293.1499938964844,0.2341923415660858,-4757.69970703125,304.15936279296875,0.95657080411911,0.3185150027275085,0.3028123080730438,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594559133052,-3212.913330078125,302.6654968261719,0.5027811527252197,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380020767450332,0.8000432252883911,0.8000432252883911,1.0,1.0,-1.0650826692581177,0.439276784658432,0.6258058547973633,0.2226047813892364,0.0,0.0,0.2610594928264618,42.47157669067383,25.0,3.194042444229126,-6281.0537109375,145.52122497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397381871938705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847663521766662,0.184770718216896,-4.364928372524446e-06,0.0,0.0001418164902133,0.0,0.0,7.539543628692627,0.0,0.0,0.0,0.2840254604816437,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.082968384027481,-1973.040283203125,304.1535339355469,0.739017128944397,0.1382849514484405,0.1256517171859741,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991252064704,-396.634033203125,297.9520263671875,0.514857292175293,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755100488662719,-2795.416748046875,304.1513671875,0.9004969000816345,0.2537129521369934,0.1780540347099304,293.2488708496094,297.1499938964844,293.1499938964844,0.2321606874465942,-4724.8388671875,304.1596069335937,0.9759610891342164,0.3165277242660522,0.3007575571537018,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449200004339,-3192.77099609375,302.6337890625,0.514857292175293,0.050000000745058,0.2303905636072158,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315910756587982,0.7998675107955933,0.7998675107955933,1.0,1.0,-1.0602070093154907,0.4367035329341888,0.6235034465789795,0.2224922329187393,0.0,0.0,0.2581087946891784,38.2856674194336,25.0,2.1066277027130127,-6225.681640625,136.68136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391521692276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827020645141601,0.1827064156532287,-4.360803359304555e-06,0.0,0.0001412217679899,0.0,0.0,7.44345235824585,0.0,0.0,0.0,0.2836466133594513,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.082968384027481,-1973.040283203125,304.1535339355469,0.739017128944397,0.1382849514484405,0.1256517171859741,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991252064704,-396.634033203125,297.9520263671875,0.514857292175293,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755100488662719,-2795.416748046875,304.1513671875,0.9004969000816345,0.2537129521369934,0.1780540347099304,293.2488708496094,297.1499938964844,293.1499938964844,0.2321606874465942,-4724.8388671875,304.1596069335937,0.9759610891342164,0.3165277242660522,0.3007575571537018,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449200004339,-3192.77099609375,302.6337890625,0.514857292175293,0.050000000745058,0.2303905636072158,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315910756587982,0.7998675107955933,0.7998675107955933,1.0,1.0,-1.0602070093154907,0.4367035329341888,0.6235034465789795,0.2224922329187393,0.0,0.0,0.2581087946891784,38.2856674194336,25.0,2.1066277027130127,-6225.681640625,136.68136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391521692276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827020645141601,0.1827064156532287,-4.360803359304555e-06,0.0,0.0001412217679899,0.0,0.0,7.44345235824585,0.0,0.0,0.0,0.2836466133594513,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821663960814476,-1958.1754150390625,304.1536865234375,0.7500874996185303,0.1373605579137802,0.12470693141222,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326787702739,-385.056640625,297.7715759277344,0.5255149602890015,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.175425574183464,-2794.388427734375,304.15106201171875,0.9185476899147034,0.2537456750869751,0.1779975295066833,293.2460327148437,297.1499938964844,293.1499938964844,0.2302576452493667,-4694.10302734375,304.1595764160156,0.9896188974380492,0.3145988881587982,0.2988098859786987,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482654809951,-3176.0390625,302.6019592285156,0.5255149602890015,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17138671875,1.0,0.2266206294298172,0.7997314929962158,0.7997314929962158,1.0,1.0,-1.0558521747589111,0.4343821704387665,0.6214700937271118,0.2224621027708053,0.0,0.0,0.2552285492420196,35.25657653808594,25.0,0.9284136295318604,-6174.45263671875,130.1265411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384766548871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806769520044326,0.1806813180446624,-4.35655829278403e-06,0.0,0.0001405361981596,0.0,0.0,7.349177360534668,0.0,0.0,0.0,0.2832721471786499,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821663960814476,-1958.1754150390625,304.1536865234375,0.7500874996185303,0.1373605579137802,0.12470693141222,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326787702739,-385.056640625,297.7715759277344,0.5255149602890015,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.175425574183464,-2794.388427734375,304.15106201171875,0.9185476899147034,0.2537456750869751,0.1779975295066833,293.2460327148437,297.1499938964844,293.1499938964844,0.2302576452493667,-4694.10302734375,304.1595764160156,0.9896188974380492,0.3145988881587982,0.2988098859786987,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482654809951,-3176.0390625,302.6019592285156,0.5255149602890015,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17138671875,1.0,0.2266206294298172,0.7997314929962158,0.7997314929962158,1.0,1.0,-1.0558521747589111,0.4343821704387665,0.6214700937271118,0.2224621027708053,0.0,0.0,0.2552285492420196,35.25657653808594,25.0,0.9284136295318604,-6174.45263671875,130.1265411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384766548871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806769520044326,0.1806813180446624,-4.35655829278403e-06,0.0,0.0001405361981596,0.0,0.0,7.349177360534668,0.0,0.0,0.0,0.2832721471786499,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813952162861824,-1943.9122314453125,304.1537475585937,0.7592268586158752,0.1364448368549347,0.1238004937767982,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727152705192,-373.7662353515625,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.175336554646492,-2793.283935546875,304.1508483886719,0.934485137462616,0.253737211227417,0.1779333800077438,293.2432556152344,297.1499938964844,293.1499938964844,0.2282818704843521,-4662.025390625,304.1596984863281,0.999003291130066,0.3127304911613464,0.2967664003372192,293.2392578125,297.1499938964844,293.1499938964844,0.0105627700686454,-3161.356201171875,302.57000732421875,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227461040019989,0.7995954751968384,0.7995954751968384,1.0,1.0,-1.0516400337219238,0.4321288466453552,0.6195112466812134,0.222454085946083,0.0,0.0,0.2523154318332672,33.01030731201172,25.0,0.5810744166374207,-6125.38720703125,125.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377059370279312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786657869815826,0.1786701530218124,-4.352397809270769e-06,0.0,0.0001397540181642,0.0,0.0,7.255959033966064,0.0,0.0,0.0,0.2829022407531738,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813952162861824,-1943.9122314453125,304.1537475585937,0.7592268586158752,0.1364448368549347,0.1238004937767982,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727152705192,-373.7662353515625,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.175336554646492,-2793.283935546875,304.1508483886719,0.934485137462616,0.253737211227417,0.1779333800077438,293.2432556152344,297.1499938964844,293.1499938964844,0.2282818704843521,-4662.025390625,304.1596984863281,0.999003291130066,0.3127304911613464,0.2967664003372192,293.2392578125,297.1499938964844,293.1499938964844,0.0105627700686454,-3161.356201171875,302.57000732421875,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227461040019989,0.7995954751968384,0.7995954751968384,1.0,1.0,-1.0516400337219238,0.4321288466453552,0.6195112466812134,0.222454085946083,0.0,0.0,0.2523154318332672,33.01030731201172,25.0,0.5810744166374207,-6125.38720703125,125.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377059370279312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786657869815826,0.1786701530218124,-4.352397809270769e-06,0.0,0.0001397540181642,0.0,0.0,7.255959033966064,0.0,0.0,0.0,0.2829022407531738,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810096114873886,-1936.7733154296875,304.1537780761719,0.7620846033096313,0.1359626650810241,0.1233566179871559,293.6539306640625,297.1499938964844,293.1499938964844,0.004695588722825,-368.2524719238281,297.5008544921875,0.5378925204277039,0.050000000745058,0.048335675150156,293.1610717773437,297.1499938964844,293.1499938964844,0.175298735499382,-2792.80126953125,304.1507873535156,0.9398707151412964,0.2537794113159179,0.1779197752475738,293.24072265625,297.1499938964844,293.1499938964844,0.2252731770277023,-4611.923828125,304.1634521484375,0.9990000128746032,0.3120429217815399,0.2935061752796173,293.2394714355469,297.1499938964844,293.1499938964844,0.0105248941108584,-3154.838623046875,302.5540771484375,0.5378925204277039,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210700511932373,0.7995274662971497,0.7995274662971497,1.0,1.0,-1.047007441520691,0.4297918677330017,0.6172155737876892,0.2220896929502487,0.0,0.0,0.2507200241088867,32.266075134277344,25.0,3.660529613494873,-6095.76708984375,122.60120391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.137282058596611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776339262723922,0.1776382774114608,-4.350331892055692e-06,0.0,0.0001393238344462,0.0,0.0,7.208364486694336,0.0,0.0,0.0,0.2827134132385254,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805588439106941,-1928.38134765625,304.1539001464844,0.7642396092414856,0.1353807151317596,0.1228607222437858,293.6551513671875,297.1499938964844,293.1499938964844,0.0046185990795493,-362.6705932617188,297.4123840332031,0.5405813455581665,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752872467041015,-2792.620361328125,304.1506652832031,0.944460391998291,0.2539190053939819,0.1779680103063583,293.23590087890625,297.1499938964844,293.1499938964844,0.2217826545238495,-4554.1005859375,304.16729736328125,0.9990000128746032,0.3118382692337036,0.2898471653461456,293.2396850585937,297.1499938964844,293.1499938964844,0.0104862945154309,-3147.890380859375,302.5385131835937,0.5405813455581665,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195277959108352,0.7994681596755981,0.7994681596755981,1.0,1.0,-1.0418972969055176,0.427235335111618,0.6146620512008667,0.2216373533010482,0.0,0.0,0.2485542744398117,31.64655876159668,25.0,8.20901870727539,-6061.791015625,120.2766342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.1368208080530166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763680875301361,0.1763724237680435,-4.348122729425086e-06,0.0,0.0001388557284371,0.0,0.0,7.150607585906982,0.0,0.0,0.0,0.2824865579605102,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794938132166862,-1908.63427734375,304.15435791015625,0.767396092414856,0.1340780109167099,0.1216522753238678,293.65753173828125,297.1499938964844,293.1499938964844,0.004467261955142,-351.6295471191406,297.234375,0.5454078912734985,0.050000000745058,0.0482746362686157,293.15753173828125,297.1499938964844,293.1499938964844,0.1753894388675689,-2793.904296875,304.1502685546875,0.9526142477989196,0.2541156709194183,0.1781339943408966,293.22222900390625,297.1499938964844,293.1499938964844,0.2156964540481567,-4453.33935546875,304.17156982421875,0.9990000128746032,0.3124285936355591,0.2834692299365997,293.2401428222656,297.1499938964844,293.1499938964844,0.0104133747518062,-3135.00732421875,302.5069580078125,0.5454078912734985,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168144285678863,0.7993496060371399,0.7993496060371399,1.0,1.0,-1.0327250957489014,0.4226308166980743,0.6100942492485046,0.2208704799413681,0.0,0.0,0.2436687052249908,30.58294486999512,28.0,5.937116622924805,-5985.5166015625,116.23400115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357466578483581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731449663639068,0.1731493175029754,-4.342293777881423e-06,0.0,0.0001377656008116,0.0,0.0,7.003739356994629,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794938132166862,-1908.63427734375,304.15435791015625,0.767396092414856,0.1340780109167099,0.1216522753238678,293.65753173828125,297.1499938964844,293.1499938964844,0.004467261955142,-351.6295471191406,297.234375,0.5454078912734985,0.050000000745058,0.0482746362686157,293.15753173828125,297.1499938964844,293.1499938964844,0.1753894388675689,-2793.904296875,304.1502685546875,0.9526142477989196,0.2541156709194183,0.1781339943408966,293.22222900390625,297.1499938964844,293.1499938964844,0.2156964540481567,-4453.33935546875,304.17156982421875,0.9990000128746032,0.3124285936355591,0.2834692299365997,293.2401428222656,297.1499938964844,293.1499938964844,0.0104133747518062,-3135.00732421875,302.5069580078125,0.5454078912734985,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168144285678863,0.7993496060371399,0.7993496060371399,1.0,1.0,-1.0327250957489014,0.4226308166980743,0.6100942492485046,0.2208704799413681,0.0,0.0,0.2436687052249908,30.58294486999512,28.0,5.937116622924805,-5985.5166015625,116.23400115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357466578483581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731449663639068,0.1731493175029754,-4.342293777881423e-06,0.0,0.0001377656008116,0.0,0.0,7.003739356994629,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787581726908683,-1895.173828125,304.15411376953125,0.7677819132804871,0.1332166939973831,0.1207752078771591,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208394199609,-340.9230651855469,297.0514831542969,0.5473217964172363,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750700026750564,-2789.7861328125,304.1507263183594,0.9550445675849916,0.2535046935081482,0.1778325289487838,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455110549926,-4414.1435546875,304.1683044433594,0.9990000128746032,0.3133251667022705,0.2809997200965881,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544099256396,-3125.544921875,302.4741516113281,0.5473217964172363,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157814353704452,0.7992310523986816,0.7992310523986816,1.0,1.0,-1.0282433032989502,0.4202713072299957,0.6079719662666321,0.2207737118005752,0.0,0.0,0.2395583242177963,30.175138473510746,31.0,-3.230058431625366,-5925.84765625,114.47747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.134462296962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193021774292,0.1702236384153366,-4.336093297752086e-06,0.0,0.000136462127557,0.0,0.0,6.869666576385498,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787581726908683,-1895.173828125,304.15411376953125,0.7677819132804871,0.1332166939973831,0.1207752078771591,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208394199609,-340.9230651855469,297.0514831542969,0.5473217964172363,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750700026750564,-2789.7861328125,304.1507263183594,0.9550445675849916,0.2535046935081482,0.1778325289487838,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455110549926,-4414.1435546875,304.1683044433594,0.9990000128746032,0.3133251667022705,0.2809997200965881,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544099256396,-3125.544921875,302.4741516113281,0.5473217964172363,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157814353704452,0.7992310523986816,0.7992310523986816,1.0,1.0,-1.0282433032989502,0.4202713072299957,0.6079719662666321,0.2207737118005752,0.0,0.0,0.2395583242177963,30.175138473510746,31.0,-3.230058431625366,-5925.84765625,114.47747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.134462296962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193021774292,0.1702236384153366,-4.336093297752086e-06,0.0,0.000136462127557,0.0,0.0,6.869666576385498,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769891068339347,-1862.6431884765625,304.1557312011719,0.7614576816558838,0.1304218769073486,0.11863324791193,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484255343675,-328.1956481933594,296.8314819335937,0.5457912087440491,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731434911489486,-2764.82177734375,304.1537475585937,0.9492601752281188,0.2506241202354431,0.1761208921670913,293.2142333984375,297.1499938964844,293.1499938964844,0.2149029970169067,-4444.0263671875,304.15936279296875,0.9990000128746032,0.3107469975948334,0.282972514629364,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409003302454,-3107.78515625,302.4065246582031,0.5457912087440491,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160686701536178,0.7991676926612854,0.7991676926612854,1.0,1.0,-1.0260661840438845,0.4189733862876892,0.6070928573608398,0.2211326658725738,0.0,0.0,0.2366441339254379,30.46353530883789,34.0,-5.787744998931885,-5884.4267578125,114.47811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330602914094925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706458330154,0.1681749820709228,-4.331280251790304e-06,0.0,0.0001350392849417,0.0,0.0,6.77545690536499,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769891068339347,-1862.6431884765625,304.1557312011719,0.7614576816558838,0.1304218769073486,0.11863324791193,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484255343675,-328.1956481933594,296.8314819335937,0.5457912087440491,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731434911489486,-2764.82177734375,304.1537475585937,0.9492601752281188,0.2506241202354431,0.1761208921670913,293.2142333984375,297.1499938964844,293.1499938964844,0.2149029970169067,-4444.0263671875,304.15936279296875,0.9990000128746032,0.3107469975948334,0.282972514629364,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409003302454,-3107.78515625,302.4065246582031,0.5457912087440491,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160686701536178,0.7991676926612854,0.7991676926612854,1.0,1.0,-1.0260661840438845,0.4189733862876892,0.6070928573608398,0.2211326658725738,0.0,0.0,0.2366441339254379,30.46353530883789,34.0,-5.787744998931885,-5884.4267578125,114.47811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330602914094925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706458330154,0.1681749820709228,-4.331280251790304e-06,0.0,0.0001350392849417,0.0,0.0,6.77545690536499,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
