time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755321830511093,-1836.099853515625,304.1562194824219,0.7539570927619934,0.1286079138517379,0.1168780997395515,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879535324871,-316.21697998046875,296.6160888671875,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716735064983368,-2745.984619140625,304.1548767089844,0.9411576986312866,0.2489673346281051,0.1748152524232864,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631445169448,-4511.82666015625,304.1496276855469,0.9990000128746032,0.3069585561752319,0.2873545587062835,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531222462654,-3094.32470703125,302.3443908691406,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1676330566406,1.0,0.2174676209688186,0.7991043925285339,0.7991043925285339,1.0,1.0,-1.0278325080871582,0.4194769859313965,0.6083554625511169,0.2222811579704284,0.0,0.0,0.2345081269741058,31.17032241821289,37.0,-10.110499382019045,-5856.46142578125,116.12267303466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481083631515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685772895813,0.1665728986263275,-4.32759998147958e-06,0.0,0.0001336060959147,0.0,0.0,6.702146053314209,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755321830511093,-1836.099853515625,304.1562194824219,0.7539570927619934,0.1286079138517379,0.1168780997395515,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879535324871,-316.21697998046875,296.6160888671875,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716735064983368,-2745.984619140625,304.1548767089844,0.9411576986312866,0.2489673346281051,0.1748152524232864,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631445169448,-4511.82666015625,304.1496276855469,0.9990000128746032,0.3069585561752319,0.2873545587062835,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531222462654,-3094.32470703125,302.3443908691406,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1676330566406,1.0,0.2174676209688186,0.7991043925285339,0.7991043925285339,1.0,1.0,-1.0278325080871582,0.4194769859313965,0.6083554625511169,0.2222811579704284,0.0,0.0,0.2345081269741058,31.17032241821289,37.0,-10.110499382019045,-5856.46142578125,116.12267303466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481083631515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685772895813,0.1665728986263275,-4.32759998147958e-06,0.0,0.0001336060959147,0.0,0.0,6.702146053314209,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749501734972,-1825.57861328125,304.1561279296875,0.7497356534004211,0.127827763557434,0.116166666150093,293.6896667480469,297.1499938964844,293.1499938964844,0.0039099161513149,-310.3594970703125,296.5088806152344,0.5400011539459229,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712105721235275,-2740.147216796875,304.1548156738281,0.9361770153045654,0.2484145313501358,0.1743807941675186,293.2324523925781,297.1499938964844,293.1499938964844,0.2210457473993301,-4548.615234375,304.1457824707031,0.9990000128746032,0.3045330047607422,0.2896711528301239,293.26617431640625,297.1499938964844,293.1499938964844,0.0101149762049317,-3088.727783203125,302.3146057128906,0.5400011539459229,0.050000000745058,0.2291998416185379,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1629638671875,1.0,0.2185181379318237,0.7990726828575134,0.7990726828575134,1.0,1.0,-1.0293792486190796,0.4200132489204407,0.6093659996986389,0.2230397164821624,0.0,0.0,0.2340487539768219,31.70492553710937,37.0,-11.239808082580566,-5849.06005859375,117.41898345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309722363948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661397665739059,0.1661441028118133,-4.326300313550746e-06,0.0,0.0001329201768385,0.0,0.0,6.682084560394287,0.0,0.0,0.0,0.2806280851364136,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744039267301559,-1815.683349609375,304.156005859375,0.743459165096283,0.127096801996231,0.1155249550938606,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346431683748,-304.6461486816406,296.4040222167969,0.5355350375175476,0.050000000745058,0.0483561567962169,293.17877197265625,297.1499938964844,293.1499938964844,0.1708698868751526,-2735.859619140625,304.1545715332031,0.9279888868331908,0.248060867190361,0.1740917265415191,293.2386169433594,297.1499938964844,293.1499938964844,0.219341829419136,-4519.6103515625,304.1496887207031,0.9923934936523438,0.3022750914096832,0.2877014279365539,293.26922607421875,297.1499938964844,293.1499938964844,0.0100818676874041,-3083.79296875,302.2860107421875,0.5355350375175476,0.050000000745058,0.229380801320076,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.5451965332031,291.16241455078125,1.0,0.2196507304906845,0.7989974021911621,0.7989974021911621,1.0,1.0,-1.026159405708313,0.4182653725147247,0.6078940033912659,0.2231129258871078,0.0,0.0,0.2334977686405182,32.6480712890625,40.0,-3.259786367416382,-5834.1513671875,118.31297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303314566612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658531874418258,0.165857508778572,-4.32546630690922e-06,0.0,0.0001322698662988,0.0,0.0,6.66873836517334,0.0,0.0,0.0,0.2805694341659546,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733071342110633,-1795.6910400390625,304.15582275390625,0.7314999103546143,0.1257148385047912,0.1143372952938079,293.69970703125,297.1499938964844,293.1499938964844,0.0036831100005656,-292.9299621582031,296.2040710449219,0.5268605947494507,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702857017517089,-2728.365478515625,304.1540222167969,0.9124428629875184,0.247504249215126,0.1737479418516159,293.2433776855469,297.1499938964844,293.1499938964844,0.2161716520786285,-4466.03466796875,304.1549377441406,0.9775606989860536,0.2990528345108032,0.2843839228153229,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106429308652,-3071.626953125,302.2325744628906,0.5268605947494507,0.050000000745058,0.2297658324241638,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222577929496765,0.7988467812538147,0.7988467812538147,1.0,1.0,-1.0208998918533323,0.4153043925762176,0.6055954694747925,0.2235056161880493,0.0,0.0,0.2300481647253036,34.672115325927734,43.0,6.952432632446289,-5783.51416015625,120.59806823730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189491748809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640788614749908,0.164083182811737,-4.323145276430296e-06,0.0,0.0001310393126914,0.0,0.0,6.590499877929688,0.0,0.0,0.0,0.2802725732326507,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733071342110633,-1795.6910400390625,304.15582275390625,0.7314999103546143,0.1257148385047912,0.1143372952938079,293.69970703125,297.1499938964844,293.1499938964844,0.0036831100005656,-292.9299621582031,296.2040710449219,0.5268605947494507,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702857017517089,-2728.365478515625,304.1540222167969,0.9124428629875184,0.247504249215126,0.1737479418516159,293.2433776855469,297.1499938964844,293.1499938964844,0.2161716520786285,-4466.03466796875,304.1549377441406,0.9775606989860536,0.2990528345108032,0.2843839228153229,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106429308652,-3071.626953125,302.2325744628906,0.5268605947494507,0.050000000745058,0.2297658324241638,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222577929496765,0.7988467812538147,0.7988467812538147,1.0,1.0,-1.0208998918533323,0.4153043925762176,0.6055954694747925,0.2235056161880493,0.0,0.0,0.2300481647253036,34.672115325927734,43.0,6.952432632446289,-5783.51416015625,120.59806823730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189491748809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640788614749908,0.164083182811737,-4.323145276430296e-06,0.0,0.0001310393126914,0.0,0.0,6.590499877929688,0.0,0.0,0.0,0.2802725732326507,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723403096199035,-1778.2340087890625,304.1554870605469,0.7199549078941345,0.1244243755936622,0.1132410243153572,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388907417654,-281.7767639160156,296.0044250488281,0.5186107158660889,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697838008403778,-2722.00927734375,304.1535339355469,0.8983347415924072,0.2468381524085998,0.1733685433864593,293.2435913085937,297.1499938964844,293.1499938964844,0.2139881551265716,-4429.61376953125,304.1568908691406,0.9618334770202636,0.2966384589672088,0.2820543646812439,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501637741923,-3062.158447265625,302.1798095703125,0.5186107158660889,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252521812915802,0.7986962199211121,0.7986962199211121,1.0,1.0,-1.0169377326965332,0.4129125773906708,0.6040251851081848,0.2242192029953003,0.0,0.0,0.2267949134111404,36.88045501708984,46.0,2.5722994804382324,-5728.62158203125,123.4845733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.127920851111412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619243919849395,0.1619287133216858,-4.319092568039196e-06,0.0,0.0001298233983106,0.0,0.0,6.4939446449279785,0.0,0.0,0.0,0.279899388551712,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723403096199035,-1778.2340087890625,304.1554870605469,0.7199549078941345,0.1244243755936622,0.1132410243153572,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388907417654,-281.7767639160156,296.0044250488281,0.5186107158660889,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697838008403778,-2722.00927734375,304.1535339355469,0.8983347415924072,0.2468381524085998,0.1733685433864593,293.2435913085937,297.1499938964844,293.1499938964844,0.2139881551265716,-4429.61376953125,304.1568908691406,0.9618334770202636,0.2966384589672088,0.2820543646812439,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501637741923,-3062.158447265625,302.1798095703125,0.5186107158660889,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252521812915802,0.7986962199211121,0.7986962199211121,1.0,1.0,-1.0169377326965332,0.4129125773906708,0.6040251851081848,0.2242192029953003,0.0,0.0,0.2267949134111404,36.88045501708984,46.0,2.5722994804382324,-5728.62158203125,123.4845733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.127920851111412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619243919849395,0.1619287133216858,-4.319092568039196e-06,0.0,0.0001298233983106,0.0,0.0,6.4939446449279785,0.0,0.0,0.0,0.279899388551712,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714701786637306,-1762.6043701171875,304.1551208496094,0.7080996632575989,0.1232411488890647,0.1122419983148574,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093840513378,-271.71759033203125,295.8211975097656,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692777425050735,-2715.596435546875,304.1531982421875,0.8849444389343262,0.2461469918489456,0.1729535907506942,293.24224853515625,297.1499938964844,293.1499938964844,0.2121802717447281,-4399.68359375,304.1575927734375,0.9451901912689208,0.2945393919944763,0.280116319656372,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957410082221,-3053.96435546875,302.1280822753906,0.5108265280723572,0.050000000745058,0.2306316792964935,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.228541225194931,0.7986242771148682,0.7986242771148682,1.0,1.0,-1.0135679244995115,0.4107707738876343,0.6027971506118774,0.2251281440258026,0.0,0.0,0.223843976855278,39.27482223510742,49.0,-0.4948998987674713,-5680.703125,126.81036376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389208078384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600456535816192,0.1600499749183654,-4.315306796343066e-06,0.0,0.0001286238984903,0.0,0.0,6.409648895263672,0.0,0.0,0.0,0.2795667350292206,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714701786637306,-1762.6043701171875,304.1551208496094,0.7080996632575989,0.1232411488890647,0.1122419983148574,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093840513378,-271.71759033203125,295.8211975097656,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692777425050735,-2715.596435546875,304.1531982421875,0.8849444389343262,0.2461469918489456,0.1729535907506942,293.24224853515625,297.1499938964844,293.1499938964844,0.2121802717447281,-4399.68359375,304.1575927734375,0.9451901912689208,0.2945393919944763,0.280116319656372,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957410082221,-3053.96435546875,302.1280822753906,0.5108265280723572,0.050000000745058,0.2306316792964935,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.228541225194931,0.7986242771148682,0.7986242771148682,1.0,1.0,-1.0135679244995115,0.4107707738876343,0.6027971506118774,0.2251281440258026,0.0,0.0,0.223843976855278,39.27482223510742,49.0,-0.4948998987674713,-5680.703125,126.81036376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389208078384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600456535816192,0.1600499749183654,-4.315306796343066e-06,0.0,0.0001286238984903,0.0,0.0,6.409648895263672,0.0,0.0,0.0,0.2795667350292206,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.07069993019104,-1748.8326416015625,304.1546936035156,0.6960676312446594,0.1221697852015495,0.1113504692912101,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914748881012,-262.52398681640625,295.6513977050781,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689067482948303,-2710.947998046875,304.1527404785156,0.872305154800415,0.2456473112106323,0.172635480761528,293.2408447265625,297.1499938964844,293.1499938964844,0.2104883939027786,-4371.74609375,304.1578674316406,0.9282257556915284,0.2924863696098327,0.2782860398292541,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463259637355,-3046.765869140625,302.077392578125,0.5036048293113708,0.050000000745058,0.2311093360185623,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320466190576553,0.7985523343086243,0.7985523343086243,1.0,1.0,-1.0106136798858645,0.4087968468666076,0.6018168330192566,0.2261761873960495,0.0,0.0,0.2212576866149902,41.82573699951172,52.0,-2.4214658737182617,-5637.58837890625,130.48342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255977749824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583867371082306,0.1583910584449768,-4.311921202315716e-06,0.0,0.0001274657697649,0.0,0.0,6.3353681564331055,0.0,0.0,0.0,0.2792734205722809,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.07069993019104,-1748.8326416015625,304.1546936035156,0.6960676312446594,0.1221697852015495,0.1113504692912101,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914748881012,-262.52398681640625,295.6513977050781,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689067482948303,-2710.947998046875,304.1527404785156,0.872305154800415,0.2456473112106323,0.172635480761528,293.2408447265625,297.1499938964844,293.1499938964844,0.2104883939027786,-4371.74609375,304.1578674316406,0.9282257556915284,0.2924863696098327,0.2782860398292541,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463259637355,-3046.765869140625,302.077392578125,0.5036048293113708,0.050000000745058,0.2311093360185623,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320466190576553,0.7985523343086243,0.7985523343086243,1.0,1.0,-1.0106136798858645,0.4087968468666076,0.6018168330192566,0.2261761873960495,0.0,0.0,0.2212576866149902,41.82573699951172,52.0,-2.4214658737182617,-5637.58837890625,130.48342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255977749824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583867371082306,0.1583910584449768,-4.311921202315716e-06,0.0,0.0001274657697649,0.0,0.0,6.3353681564331055,0.0,0.0,0.0,0.2792734205722809,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703470930457115,-1742.5391845703125,304.15447998046875,0.6902721524238586,0.1216719150543212,0.1109420657157898,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355803996324,-258.1517944335937,295.5707397460937,0.5002036690711975,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687935590744018,-2709.5595703125,304.1524353027344,0.866362988948822,0.2454669326543808,0.1725361794233322,293.2402038574219,297.1499938964844,293.1499938964844,0.209640696644783,-4357.74072265625,304.1579895019531,0.9199214577674866,0.2914594113826751,0.2773685157299042,293.2829284667969,297.1499938964844,293.1499938964844,0.0098228799179196,-3043.384033203125,302.05242919921875,0.5002036690711975,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338618785142898,0.7985163927078247,0.7985163927078247,1.0,1.0,-1.0092636346817017,0.4078615009784698,0.6014020442962646,0.2267413735389709,0.0,0.0,0.2200852483510971,43.1520881652832,52.0,-2.692990303039551,-5617.74755859375,132.43019104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428405761719,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250500082969665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576460748910904,0.1576503962278366,-4.3104096221213695e-06,0.0,0.0001269098574994,0.0,0.0,6.302268028259277,0.0,0.0,0.0,0.2791425287723541,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700118467211723,-1736.566162109375,304.1542663574219,0.6846511960029602,0.1211957335472107,0.1105550527572631,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815671827644,-253.9175567626953,295.49249267578125,0.4969319403171539,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687039881944656,-2708.470458984375,304.15216064453125,0.8606593012809753,0.245308056473732,0.1724573224782943,293.23956298828125,297.1499938964844,293.1499938964844,0.2087977528572082,-4343.8076171875,304.1580505371094,0.911979615688324,0.2904427647590637,0.2764587700366974,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001034930348,-3040.10009765625,302.0277404785156,0.4969319403171539,0.050000000745058,0.2316105961799621,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.4685363769531,291.1680603027344,1.0,0.2357081472873687,0.7984797358512878,0.7984797358512878,1.0,1.0,-1.0079807043075562,0.4069534540176391,0.601027250289917,0.2273280173540115,0.0,0.0,0.2189663648605346,44.50748443603516,55.0,-2.6640408039093018,-5598.638671875,134.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1245203837752342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569466590881347,0.1569509655237198,-4.308998541091569e-06,0.0,0.0001263723534066,0.0,0.0,6.271071434020996,0.0,0.0,0.0,0.2790193557739258,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693885162472724,-1725.4752197265625,304.1539001464844,0.6739889979362488,0.1203018426895141,0.1098388731479644,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782057438045,-245.7903289794922,295.3426208496094,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.168566420674324,-2706.805908203125,304.15167236328125,0.8499425649642944,0.2450324147939682,0.1723368614912033,293.2382202148437,297.1499938964844,293.1499938964844,0.2071384489536285,-4316.3603515625,304.1581420898437,0.897802472114563,0.2884493768215179,0.2746770679950714,293.2843017578125,297.1499938964844,293.1499938964844,0.0097560882568359,-3033.7333984375,301.9790344238281,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394715994596481,0.7984064221382141,0.7984064221382141,1.0,1.0,-1.0055944919586182,0.4052116870880127,0.6003827452659607,0.228554829955101,0.0,0.0,0.2168468087911605,47.29449844360352,43.0,-2.147894859313965,-5561.962890625,138.61325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235222816467285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556391566991806,0.1556434631347656,-4.30640830018092e-06,0.0,0.0001253594091394,0.0,0.0,6.212913513183594,0.0,0.0,0.0,0.2787904143333435,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693885162472724,-1725.4752197265625,304.1539001464844,0.6739889979362488,0.1203018426895141,0.1098388731479644,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782057438045,-245.7903289794922,295.3426208496094,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.168566420674324,-2706.805908203125,304.15167236328125,0.8499425649642944,0.2450324147939682,0.1723368614912033,293.2382202148437,297.1499938964844,293.1499938964844,0.2071384489536285,-4316.3603515625,304.1581420898437,0.897802472114563,0.2884493768215179,0.2746770679950714,293.2843017578125,297.1499938964844,293.1499938964844,0.0097560882568359,-3033.7333984375,301.9790344238281,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394715994596481,0.7984064221382141,0.7984064221382141,1.0,1.0,-1.0055944919586182,0.4052116870880127,0.6003827452659607,0.228554829955101,0.0,0.0,0.2168468087911605,47.29449844360352,43.0,-2.147894859313965,-5561.962890625,138.61325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235222816467285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556391566991806,0.1556434631347656,-4.30640830018092e-06,0.0,0.0001253594091394,0.0,0.0,6.212913513183594,0.0,0.0,0.0,0.2787904143333435,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687096491456031,-1713.3740234375,304.1537475585937,0.6745880842208862,0.1195066198706626,0.109070248901844,293.654541015625,297.1499938964844,293.1499938964844,0.002972352085635,-237.4244842529297,295.2020568847656,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683478206396103,-2704.0302734375,304.1514892578125,0.8522875308990479,0.2448435723781585,0.1721632629632949,293.23663330078125,297.1499938964844,293.1499938964844,0.2053850889205932,-4287.23583984375,304.1583557128906,0.8986532688140869,0.2865330576896667,0.272820234298706,293.28466796875,297.1499938964844,293.1499938964844,0.0096737816929817,-3018.701904296875,301.9315795898437,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375723868608474,0.7983331084251404,0.7983331084251404,1.0,1.0,-1.0020393133163452,0.4029146134853363,0.5991247296333313,0.2295998781919479,0.0,0.0,0.2146651893854141,46.569217681884766,31.0,0.5576542615890503,-5523.2841796875,136.48065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226054280996322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154369369149208,0.1543736755847931,-4.304017693357309e-06,0.0,0.000124428916024,0.0,0.0,6.1567230224609375,0.0,0.0,0.0,0.2785702049732208,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687096491456031,-1713.3740234375,304.1537475585937,0.6745880842208862,0.1195066198706626,0.109070248901844,293.654541015625,297.1499938964844,293.1499938964844,0.002972352085635,-237.4244842529297,295.2020568847656,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683478206396103,-2704.0302734375,304.1514892578125,0.8522875308990479,0.2448435723781585,0.1721632629632949,293.23663330078125,297.1499938964844,293.1499938964844,0.2053850889205932,-4287.23583984375,304.1583557128906,0.8986532688140869,0.2865330576896667,0.272820234298706,293.28466796875,297.1499938964844,293.1499938964844,0.0096737816929817,-3018.701904296875,301.9315795898437,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375723868608474,0.7983331084251404,0.7983331084251404,1.0,1.0,-1.0020393133163452,0.4029146134853363,0.5991247296333313,0.2295998781919479,0.0,0.0,0.2146651893854141,46.569217681884766,31.0,0.5576542615890503,-5523.2841796875,136.48065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226054280996322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154369369149208,0.1543736755847931,-4.304017693357309e-06,0.0,0.000124428916024,0.0,0.0,6.1567230224609375,0.0,0.0,0.0,0.2785702049732208,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680226981639862,-1701.124267578125,304.15362548828125,0.6850640177726746,0.1188457906246185,0.1083112135529518,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667408041656,-229.0360717773437,295.0723571777344,0.5006706118583679,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681118756532669,-2700.9892578125,304.1513977050781,0.8662616610527039,0.2448015213012695,0.1720027178525924,293.2347412109375,297.1499938964844,293.1499938964844,0.2035769671201706,-4257.10546875,304.1585693359375,0.912685751914978,0.2847250998020172,0.270948052406311,293.28448486328125,297.1499938964844,293.1499938964844,0.009561538696289,-2996.57568359375,301.88592529296875,0.5006706118583679,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316474318504333,0.7982702255249023,0.7982702255249023,1.0,1.0,-0.9977107048034668,0.400258332490921,0.5974523425102234,0.230504423379898,0.0,0.0,0.21197110414505,42.96311950683594,25.0,2.8362059593200684,-5478.3955078125,129.2799530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217482313513755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528456211090088,0.1528499126434326,-4.301402896089712e-06,0.0,0.0001235589734278,0.0,0.0,6.089793682098389,0.0,0.0,0.0,0.2783119976520538,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680226981639862,-1701.124267578125,304.15362548828125,0.6850640177726746,0.1188457906246185,0.1083112135529518,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667408041656,-229.0360717773437,295.0723571777344,0.5006706118583679,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681118756532669,-2700.9892578125,304.1513977050781,0.8662616610527039,0.2448015213012695,0.1720027178525924,293.2347412109375,297.1499938964844,293.1499938964844,0.2035769671201706,-4257.10546875,304.1585693359375,0.912685751914978,0.2847250998020172,0.270948052406311,293.28448486328125,297.1499938964844,293.1499938964844,0.009561538696289,-2996.57568359375,301.88592529296875,0.5006706118583679,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316474318504333,0.7982702255249023,0.7982702255249023,1.0,1.0,-0.9977107048034668,0.400258332490921,0.5974523425102234,0.230504423379898,0.0,0.0,0.21197110414505,42.96311950683594,25.0,2.8362059593200684,-5478.3955078125,129.2799530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217482313513755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528456211090088,0.1528499126434326,-4.301402896089712e-06,0.0,0.0001235589734278,0.0,0.0,6.089793682098389,0.0,0.0,0.0,0.2783119976520538,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674124285578727,-1690.27880859375,304.1534423828125,0.699778139591217,0.1182999312877655,0.1076401248574256,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663181535899,-221.046127319336,294.9507751464844,0.5123625993728638,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679691672325134,-2699.167724609375,304.1511535644531,0.8856533765792847,0.2448828667402267,0.1719181388616562,293.2325744628906,297.1499938964844,293.1499938964844,0.2018410414457321,-4228.17724609375,304.1585998535156,0.9338344931602478,0.2830173969268799,0.2691507637500763,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467159360647,-2973.512451171875,301.8416748046875,0.5123625993728638,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,293.3902282714844,291.1714782714844,1.0,0.2249272167682647,0.7982073426246643,0.7982073426246643,1.0,1.0,-0.9935067892074584,0.3976708352565765,0.5958359837532043,0.2313990145921707,0.0,0.0,0.2089684903621673,38.76478576660156,25.0,2.713848829269409,-5430.50146484375,121.16716003417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209120824933052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511150747537613,0.1511193662881851,-4.298362000554334e-06,0.0,0.0001227103930432,0.0,0.0,6.013867378234863,0.0,0.0,0.0,0.2780190110206604,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674124285578727,-1690.27880859375,304.1534423828125,0.699778139591217,0.1182999312877655,0.1076401248574256,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663181535899,-221.046127319336,294.9507751464844,0.5123625993728638,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679691672325134,-2699.167724609375,304.1511535644531,0.8856533765792847,0.2448828667402267,0.1719181388616562,293.2325744628906,297.1499938964844,293.1499938964844,0.2018410414457321,-4228.17724609375,304.1585998535156,0.9338344931602478,0.2830173969268799,0.2691507637500763,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467159360647,-2973.512451171875,301.8416748046875,0.5123625993728638,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,293.3902282714844,291.1714782714844,1.0,0.2249272167682647,0.7982073426246643,0.7982073426246643,1.0,1.0,-0.9935067892074584,0.3976708352565765,0.5958359837532043,0.2313990145921707,0.0,0.0,0.2089684903621673,38.76478576660156,25.0,2.713848829269409,-5430.50146484375,121.16716003417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209120824933052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511150747537613,0.1511193662881851,-4.298362000554334e-06,0.0,0.0001227103930432,0.0,0.0,6.013867378234863,0.0,0.0,0.0,0.2780190110206604,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671497210860252,-1685.6282958984375,304.1532897949219,0.7064923644065857,0.1180576682090759,0.1073500141501426,293.61376953125,297.1499938964844,293.1499938964844,0.0027190682012587,-217.2860870361328,294.8922119140625,0.5179758071899414,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679466813802719,-2698.8994140625,304.1510009765625,0.8947192430496216,0.2449524998664856,0.1719109863042831,293.2314453125,297.1499938964844,293.1499938964844,0.2010231912136078,-4214.56103515625,304.1585388183594,0.9434024691581726,0.2821933031082153,0.2682976722717285,293.2833557128906,297.1499938964844,293.1499938964844,0.0093949204310774,-2963.1435546875,301.8198547363281,0.5179758071899414,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.38134765625,291.17205810546875,1.0,0.222208172082901,0.7981759309768677,0.7981759309768677,1.0,1.0,-0.9916589856147766,0.3965019583702087,0.5951570272445679,0.2318726480007171,0.0,0.0,0.2074393182992935,37.0460319519043,25.0,2.0201570987701416,-5406.88818359375,117.8357162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1204931139945983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150224894285202,0.1502291858196258,-4.296748102206038e-06,0.0,0.0001222852006321,0.0,0.0,5.974820613861084,0.0,0.0,0.0,0.277867704629898,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669108033180236,-1681.41015625,304.15313720703125,0.7123829126358032,0.1178286001086235,0.1070839762687683,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736422441899,-213.6720733642578,294.8347473144531,0.5231698751449585,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679507195949554,-2698.97900390625,304.1507873535156,0.9029391407966614,0.2450315803289413,0.1719205230474472,293.23028564453125,297.1499938964844,293.1499938964844,0.2002372443675995,-4201.4833984375,304.1584167480469,0.9516842365264891,0.2813841700553894,0.2674707770347595,293.2828674316406,297.1499938964844,293.1499938964844,0.009346923790872,-2953.58935546875,301.7981872558594,0.5231698751449585,0.050000000745058,0.2299453765153885,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.219805434346199,0.7981604337692261,0.7981604337692261,1.0,1.0,-0.989964485168457,0.39541095495224,0.594553530216217,0.2323602139949798,0.0,0.0,0.2059370577335357,35.596343994140625,25.0,1.0758501291275024,-5383.94140625,115.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.120071455836296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493439227342605,0.1493482142686844,-4.295121470931917e-06,0.0,0.0001218572579091,0.0,0.0,5.936190128326416,0.0,0.0,0.0,0.2777177095413208,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664833784103393,-1673.88623046875,304.1528015136719,0.7220481634140015,0.1174021661281585,0.1066033840179443,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869223754853,-206.7728576660156,294.7228088378906,0.5326242446899414,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680104285478592,-2699.808349609375,304.1504211425781,0.9186238646507264,0.2452096939086914,0.1719715446233749,293.2280578613281,297.1499938964844,293.1499938964844,0.1987366527318954,-4176.51220703125,304.1581115722656,0.9653096795082092,0.2798046171665191,0.2658770382404327,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587592080235,-2936.12744140625,301.755126953125,0.5326242446899414,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158075273036956,0.7981294989585876,0.7981294989585876,1.0,1.0,-0.98689603805542,0.393399566411972,0.5934965014457703,0.2333340346813202,0.0,0.0,0.2030573189258575,33.24387741088867,25.0,-0.3655473589897156,-5340.65673828125,110.3582000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192201003432273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476613730192184,0.1476656645536422,-4.291958248359151e-06,0.0,0.0001209932524943,0.0,0.0,5.862478733062744,0.0,0.0,0.0,0.2774304449558258,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664833784103393,-1673.88623046875,304.1528015136719,0.7220481634140015,0.1174021661281585,0.1066033840179443,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869223754853,-206.7728576660156,294.7228088378906,0.5326242446899414,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680104285478592,-2699.808349609375,304.1504211425781,0.9186238646507264,0.2452096939086914,0.1719715446233749,293.2280578613281,297.1499938964844,293.1499938964844,0.1987366527318954,-4176.51220703125,304.1581115722656,0.9653096795082092,0.2798046171665191,0.2658770382404327,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587592080235,-2936.12744140625,301.755126953125,0.5326242446899414,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158075273036956,0.7981294989585876,0.7981294989585876,1.0,1.0,-0.98689603805542,0.393399566411972,0.5934965014457703,0.2333340346813202,0.0,0.0,0.2030573189258575,33.24387741088867,25.0,-0.3655473589897156,-5340.65673828125,110.3582000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192201003432273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476613730192184,0.1476656645536422,-4.291958248359151e-06,0.0,0.0001209932524943,0.0,0.0,5.862478733062744,0.0,0.0,0.0,0.2774304449558258,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661062225699424,-1667.2640380859375,304.1524963378906,0.729761004447937,0.1170097142457962,0.1061767786741256,293.57275390625,297.1499938964844,293.1499938964844,0.0025047499220818,-200.2318115234375,294.6146545410156,0.5407546758651733,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681150197982788,-2701.2099609375,304.1501159667969,0.9325807094573976,0.2454052865505218,0.1720531731843948,293.2258605957031,297.1499938964844,293.1499938964844,0.1973079293966293,-4152.71142578125,304.15777587890625,0.9755406379699708,0.2782706022262573,0.2643501758575439,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784475371241,-2920.26806640625,301.71240234375,0.5407546758651733,0.050000000745058,0.2291705161333084,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126755118370056,0.7980985045433044,0.7980985045433044,1.0,1.0,-0.984163761138916,0.3915804624557495,0.5925832986831665,0.2342706322669983,0.0,0.0,0.2003209441900253,31.459692001342773,25.0,-1.079144835472107,-5300.41845703125,106.76451873779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183626502752304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460815221071243,0.1460858136415481,-4.288988748157863e-06,0.0,0.0001201230479637,0.0,0.0,5.793441295623779,0.0,0.0,0.0,0.2771612405776977,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661062225699424,-1667.2640380859375,304.1524963378906,0.729761004447937,0.1170097142457962,0.1061767786741256,293.57275390625,297.1499938964844,293.1499938964844,0.0025047499220818,-200.2318115234375,294.6146545410156,0.5407546758651733,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681150197982788,-2701.2099609375,304.1501159667969,0.9325807094573976,0.2454052865505218,0.1720531731843948,293.2258605957031,297.1499938964844,293.1499938964844,0.1973079293966293,-4152.71142578125,304.15777587890625,0.9755406379699708,0.2782706022262573,0.2643501758575439,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784475371241,-2920.26806640625,301.71240234375,0.5407546758651733,0.050000000745058,0.2291705161333084,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126755118370056,0.7980985045433044,0.7980985045433044,1.0,1.0,-0.984163761138916,0.3915804624557495,0.5925832986831665,0.2342706322669983,0.0,0.0,0.2003209441900253,31.459692001342773,25.0,-1.079144835472107,-5300.41845703125,106.76451873779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183626502752304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460815221071243,0.1460858136415481,-4.288988748157863e-06,0.0,0.0001201230479637,0.0,0.0,5.793441295623779,0.0,0.0,0.0,0.2771612405776977,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657666698098182,-1661.3123779296875,304.1522216796875,0.7360336184501648,0.1166436001658439,0.105791263282299,293.5575561523437,297.1499938964844,293.1499938964844,0.0024260918144136,-193.9665985107422,294.5096740722656,0.5475834012031555,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.1682478636503219,-2702.9658203125,304.1498718261719,0.9440922141075134,0.2456089407205581,0.172154352068901,293.2237548828125,297.1499938964844,293.1499938964844,0.1959371417760849,-4129.8427734375,304.157470703125,0.9831023812294006,0.2767771184444427,0.2628792524337768,293.2795715332031,297.1499938964844,293.1499938964844,0.0091038839891552,-2905.5546875,301.6699523925781,0.5475834012031555,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102070301771164,0.7980665564537048,0.7980665564537048,1.0,1.0,-0.9816861748695374,0.3899239301681518,0.5917622447013855,0.2351345419883728,0.0,0.0,0.197732076048851,30.09776496887207,25.0,-1.3847620487213137,-5262.798828125,103.94979095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175068691372871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445998400449752,0.1446041315793991,-4.286214789317455e-06,0.0,0.0001192545314552,0.0,0.0,5.728858470916748,0.0,0.0,0.0,0.276909589767456,4.0,0.0,1.0
