time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657666698098182,-1661.3123779296875,304.1522216796875,0.7360336184501648,0.1166436001658439,0.105791263282299,293.5575561523437,297.1499938964844,293.1499938964844,0.0024260918144136,-193.9665985107422,294.5096740722656,0.5475834012031555,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.1682478636503219,-2702.9658203125,304.1498718261719,0.9440922141075134,0.2456089407205581,0.172154352068901,293.2237548828125,297.1499938964844,293.1499938964844,0.1959371417760849,-4129.8427734375,304.157470703125,0.9831023812294006,0.2767771184444427,0.2628792524337768,293.2795715332031,297.1499938964844,293.1499938964844,0.0091038839891552,-2905.5546875,301.6699523925781,0.5475834012031555,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102070301771164,0.7980665564537048,0.7980665564537048,1.0,1.0,-0.9816861748695374,0.3899239301681518,0.5917622447013855,0.2351345419883728,0.0,0.0,0.197732076048851,30.09776496887207,25.0,-1.3847620487213137,-5262.798828125,103.94979095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175068691372871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445998400449752,0.1446041315793991,-4.286214789317455e-06,0.0,0.0001192545314552,0.0,0.0,5.728858470916748,0.0,0.0,0.0,0.276909589767456,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654552951455116,-1655.8612060546875,304.1520080566406,0.741133451461792,0.1162977740168571,0.1054370105266571,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500123061239,-187.90298461914065,294.4071655273437,0.5532324314117432,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683949828147888,-2704.894287109375,304.149658203125,0.9532994031906128,0.2458106726408004,0.1722652018070221,293.22174072265625,297.1499938964844,293.1499938964844,0.194614827632904,-4107.74560546875,304.1571960449219,0.9886497259140016,0.2753207981586456,0.2614563405513763,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335579589009,-2891.661376953125,301.6276550292969,0.5532324314117432,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082432359457016,0.7980345487594604,0.7980345487594604,1.0,1.0,-0.9794009923934937,0.3884079158306122,0.5909931063652039,0.2358975261449813,0.0,0.0,0.1952870190143585,29.049510955810547,28.0,-1.477005958557129,-5227.49560546875,101.71206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166621297597885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432135701179504,0.1432178616523742,-4.2836300053750165e-06,0.0,0.0001183972271974,0.0,0.0,5.668581008911133,0.0,0.0,0.0,0.2766748666763305,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654552951455116,-1655.8612060546875,304.1520080566406,0.741133451461792,0.1162977740168571,0.1054370105266571,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500123061239,-187.90298461914065,294.4071655273437,0.5532324314117432,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683949828147888,-2704.894287109375,304.149658203125,0.9532994031906128,0.2458106726408004,0.1722652018070221,293.22174072265625,297.1499938964844,293.1499938964844,0.194614827632904,-4107.74560546875,304.1571960449219,0.9886497259140016,0.2753207981586456,0.2614563405513763,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335579589009,-2891.661376953125,301.6276550292969,0.5532324314117432,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082432359457016,0.7980345487594604,0.7980345487594604,1.0,1.0,-0.9794009923934937,0.3884079158306122,0.5909931063652039,0.2358975261449813,0.0,0.0,0.1952870190143585,29.049510955810547,28.0,-1.477005958557129,-5227.49560546875,101.71206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166621297597885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432135701179504,0.1432178616523742,-4.2836300053750165e-06,0.0,0.0001183972271974,0.0,0.0,5.668581008911133,0.0,0.0,0.0,0.2766748666763305,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653153955936431,-1653.4163818359375,304.1518859863281,0.7419463396072388,0.1161296442151069,0.1052775532007217,293.53668212890625,297.1499938964844,293.1499938964844,0.0023130984045565,-184.9598693847656,294.3565673828125,0.5543485879898071,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684779226779937,-2705.97802734375,304.1495666503906,0.9551515579223632,0.2459059804677963,0.1723277419805526,293.2207336425781,297.1499938964844,293.1499938964844,0.1939781308174133,-4097.09765625,304.15704345703125,0.989286720752716,0.2746048867702484,0.2607700228691101,293.27813720703125,297.1499938964844,293.1499938964844,0.0090019777417182,-2885.4970703125,301.60650634765625,0.5543485879898071,0.050000000745058,0.2286814302206039,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078839540481567,0.7980185747146606,0.7980185747146606,1.0,1.0,-0.9784066081047058,0.3877382576465606,0.5906683802604675,0.2362542748451233,0.0,0.0,0.194120243191719,28.85056495666504,28.0,-1.587154746055603,-5210.7939453125,101.16952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162467822432518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425550580024719,0.1425593346357345,-4.282405370759079e-06,0.0,0.0001179757091449,0.0,0.0,5.639995574951172,0.0,0.0,0.0,0.2765636444091797,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651846602559089,-1651.13525390625,304.1517944335937,0.7414918541908264,0.1159616932272911,0.1051274240016937,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768203634768,-182.06765747070312,294.3061828613281,0.5542306900024414,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.168565034866333,-2707.11474609375,304.1495056152344,0.9550975561141968,0.2459925264120102,0.1723917871713638,293.21978759765625,297.1499938964844,293.1499938964844,0.1933584064245224,-4086.72998046875,304.1568908691406,0.9884567856788636,0.2738953828811645,0.2600989937782287,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728059247136,-2879.877197265625,301.5853271484375,0.5542306900024414,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078582644462585,0.7980039119720459,0.7980039119720459,1.0,1.0,-0.9775036573410034,0.3871240317821502,0.5903796553611755,0.2365937232971191,0.0,0.0,0.1930101662874221,28.87240219116211,31.0,-1.8303730487823489,-5194.79833984375,101.01446533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158381998538971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419252753257751,0.1419295519590377,-4.281227120372932e-06,0.0,0.0001175610523205,0.0,0.0,5.612675189971924,0.0,0.0,0.0,0.276457279920578,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649406239390373,-1646.883056640625,304.151611328125,0.7377405166625977,0.115623340010643,0.1048448681831359,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054882720112,-176.38040161132812,294.20562744140625,0.5512142777442932,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687367111444473,-2709.3505859375,304.1493835449219,0.95063978433609,0.2461333572864532,0.1725137382745742,293.2179870605469,297.1499938964844,293.1499938964844,0.1921588331460952,-4066.643798828125,304.1565856933594,0.9833269715309144,0.2724934816360473,0.2587936222553253,293.2769775390625,297.1499938964844,293.1499938964844,0.0089197913184762,-2869.83447265625,301.54278564453125,0.5512142777442932,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086522877216339,0.7979745268821716,0.7979745268821716,1.0,1.0,-0.9758927822113036,0.3860262334346771,0.589866578578949,0.237202763557434,0.0,0.0,0.1909752190113067,29.41959381103516,34.0,-2.1769134998321533,-5165.15576171875,101.58210754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150480881333351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407732218503952,0.1407774984836578,-4.279047516320134e-06,0.0,0.0001167591835837,0.0,0.0,5.562734127044678,0.0,0.0,0.0,0.276262491941452,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649406239390373,-1646.883056640625,304.151611328125,0.7377405166625977,0.115623340010643,0.1048448681831359,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054882720112,-176.38040161132812,294.20562744140625,0.5512142777442932,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687367111444473,-2709.3505859375,304.1493835449219,0.95063978433609,0.2461333572864532,0.1725137382745742,293.2179870605469,297.1499938964844,293.1499938964844,0.1921588331460952,-4066.643798828125,304.1565856933594,0.9833269715309144,0.2724934816360473,0.2587936222553253,293.2769775390625,297.1499938964844,293.1499938964844,0.0089197913184762,-2869.83447265625,301.54278564453125,0.5512142777442932,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086522877216339,0.7979745268821716,0.7979745268821716,1.0,1.0,-0.9758927822113036,0.3860262334346771,0.589866578578949,0.237202763557434,0.0,0.0,0.1909752190113067,29.41959381103516,34.0,-2.1769134998321533,-5165.15576171875,101.58210754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150480881333351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407732218503952,0.1407774984836578,-4.279047516320134e-06,0.0,0.0001167591835837,0.0,0.0,5.562734127044678,0.0,0.0,0.0,0.276262491941452,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647113621234893,-1642.8912353515625,304.1514587402344,0.731178879737854,0.1152786910533905,0.1045783311128616,293.5084228515625,297.1499938964844,293.1499938964844,0.002135124290362,-170.7682647705078,294.10516357421875,0.5454130172729492,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688892692327499,-2711.329833984375,304.1493225097656,0.941511571407318,0.2462227195501327,0.1726178973913192,293.21630859375,297.1499938964844,293.1499938964844,0.191001683473587,-4047.237548828125,304.15631103515625,0.9741198420524596,0.2711125016212463,0.2575304806232452,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723320513963,-2861.024169921875,301.4999694824219,0.5454130172729492,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103679478168487,0.7979452013969421,0.7979452013969421,1.0,1.0,-0.9744820594787598,0.3850739598274231,0.5894080996513367,0.2377104461193084,0.0,0.0,0.1891645938158035,30.52289581298828,37.0,-2.2714555263519287,-5138.3056640625,103.11209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143052726984024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139755442738533,0.1397597193717956,-4.277118932805024e-06,0.0,0.0001160053216153,0.0,0.0,5.518682956695557,0.0,0.0,0.0,0.276090532541275,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647113621234893,-1642.8912353515625,304.1514587402344,0.731178879737854,0.1152786910533905,0.1045783311128616,293.5084228515625,297.1499938964844,293.1499938964844,0.002135124290362,-170.7682647705078,294.10516357421875,0.5454130172729492,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688892692327499,-2711.329833984375,304.1493225097656,0.941511571407318,0.2462227195501327,0.1726178973913192,293.21630859375,297.1499938964844,293.1499938964844,0.191001683473587,-4047.237548828125,304.15631103515625,0.9741198420524596,0.2711125016212463,0.2575304806232452,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723320513963,-2861.024169921875,301.4999694824219,0.5454130172729492,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103679478168487,0.7979452013969421,0.7979452013969421,1.0,1.0,-0.9744820594787598,0.3850739598274231,0.5894080996513367,0.2377104461193084,0.0,0.0,0.1891645938158035,30.52289581298828,37.0,-2.2714555263519287,-5138.3056640625,103.11209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143052726984024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139755442738533,0.1397597193717956,-4.277118932805024e-06,0.0,0.0001160053216153,0.0,0.0,5.518682956695557,0.0,0.0,0.0,0.276090532541275,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644902437925338,-1639.0418701171875,304.1513366699219,0.7228164672851562,0.114925317466259,0.1043210104107856,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650520455092,-165.1770477294922,294.0043029785156,0.537909746170044,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690090149641037,-2712.8759765625,304.1493530273437,0.9291199445724488,0.2462511360645294,0.1726941466331482,293.2147521972656,297.1499938964844,293.1499938964844,0.1898797452449798,-4028.390380859375,304.1560974121094,0.961486518383026,0.2697511315345764,0.2563034892082214,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290022686123,-2853.124755859375,301.4568786621094,0.537909746170044,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127905935049057,0.7979089617729187,0.7979089617729187,1.0,1.0,-0.9732126593589784,0.3842360973358154,0.5889765620231628,0.2381143718957901,0.0,0.0,0.187565267086029,32.066978454589844,40.0,-2.22251033782959,-5113.90673828125,105.39761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136213615536689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388604044914245,0.1388646811246872,-4.2754231799335685e-06,0.0,0.0001153112316387,0.0,0.0,5.4800004959106445,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644902437925338,-1639.0418701171875,304.1513366699219,0.7228164672851562,0.114925317466259,0.1043210104107856,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650520455092,-165.1770477294922,294.0043029785156,0.537909746170044,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690090149641037,-2712.8759765625,304.1493530273437,0.9291199445724488,0.2462511360645294,0.1726941466331482,293.2147521972656,297.1499938964844,293.1499938964844,0.1898797452449798,-4028.390380859375,304.1560974121094,0.961486518383026,0.2697511315345764,0.2563034892082214,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290022686123,-2853.124755859375,301.4568786621094,0.537909746170044,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127905935049057,0.7979089617729187,0.7979089617729187,1.0,1.0,-0.9732126593589784,0.3842360973358154,0.5889765620231628,0.2381143718957901,0.0,0.0,0.187565267086029,32.066978454589844,40.0,-2.22251033782959,-5113.90673828125,105.39761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136213615536689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388604044914245,0.1388646811246872,-4.2754231799335685e-06,0.0,0.0001153112316387,0.0,0.0,5.4800004959106445,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642725750803947,-1635.2518310546875,304.1512451171875,0.7131462693214417,0.1145618706941604,0.1040681675076484,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947914406657,-159.568359375,293.9027709960937,0.5295987725257874,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.169083833694458,-2713.834228515625,304.1494445800781,0.9150496125221252,0.2462095767259597,0.1727335602045059,293.2132873535156,297.1499938964844,293.1499938964844,0.1887878030538559,-4010.015380859375,304.1558837890625,0.9462240934371948,0.2684086561203003,0.2551083862781524,293.2758483886719,297.1499938964844,293.1499938964844,0.008788738399744,-2845.893310546875,301.4134521484375,0.5295987725257874,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611328125,1.0,0.2157501429319381,0.7978727221488953,0.7978727221488953,1.0,1.0,-0.9720391035079956,0.383486658334732,0.5885524749755859,0.2384213358163833,0.0,0.0,0.1861589252948761,33.96390151977539,43.0,-2.074859857559204,-5091.71142578125,108.2813949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130049675703048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380774676799774,0.1380817294120788,-4.2739411583170295e-06,0.0,0.0001146856811828,0.0,0.0,5.446207046508789,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642725750803947,-1635.2518310546875,304.1512451171875,0.7131462693214417,0.1145618706941604,0.1040681675076484,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947914406657,-159.568359375,293.9027709960937,0.5295987725257874,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.169083833694458,-2713.834228515625,304.1494445800781,0.9150496125221252,0.2462095767259597,0.1727335602045059,293.2132873535156,297.1499938964844,293.1499938964844,0.1887878030538559,-4010.015380859375,304.1558837890625,0.9462240934371948,0.2684086561203003,0.2551083862781524,293.2758483886719,297.1499938964844,293.1499938964844,0.008788738399744,-2845.893310546875,301.4134521484375,0.5295987725257874,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611328125,1.0,0.2157501429319381,0.7978727221488953,0.7978727221488953,1.0,1.0,-0.9720391035079956,0.383486658334732,0.5885524749755859,0.2384213358163833,0.0,0.0,0.1861589252948761,33.96390151977539,43.0,-2.074859857559204,-5091.71142578125,108.2813949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130049675703048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380774676799774,0.1380817294120788,-4.2739411583170295e-06,0.0,0.0001146856811828,0.0,0.0,5.446207046508789,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641640201210975,-1633.361328125,304.1512145996094,0.7077915072441101,0.1143761724233627,0.1039424017071724,293.4888916015625,297.1499938964844,293.1499938964844,0.001959477784112,-156.74850463867188,293.8516540527344,0.5253558158874512,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691008657217025,-2714.0478515625,304.1495056152344,0.9079692363739014,0.2461595833301544,0.1727367490530014,293.21258544921875,297.1499938964844,293.1499938964844,0.1882519721984863,-4000.986572265625,304.1557922363281,0.9379370212554932,0.2677444517612457,0.254521906375885,293.2758178710937,297.1499938964844,293.1499938964844,0.008769498206675,-2842.468994140625,301.3915710449219,0.5253558158874512,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.16046142578125,1.0,0.2173883020877838,0.7978546023368835,0.7978546023368835,1.0,1.0,-0.9714768528938292,0.383137583732605,0.5883392691612244,0.238542154431343,0.0,0.0,0.1855219155550003,35.02301025390625,43.0,-1.9787667989730835,-5081.3662109375,109.90886688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127240657806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377241611480713,0.1377284377813339,-4.273273134458577e-06,0.0,0.0001144006018876,0.0,0.0,5.430972576141357,0.0,0.0,0.0,0.2757481932640075,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.06405521184206,-1631.466064453125,304.1512145996094,0.702229917049408,0.1141879111528396,0.1038166135549545,293.4859619140625,297.1499938964844,293.1499938964844,0.001924002659507,-153.91514587402344,293.8003234863281,0.5211446285247803,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691026538610458,-2714.06298828125,304.14959716796875,0.901212751865387,0.246088907122612,0.1727276593446731,293.2119140625,297.1499938964844,293.1499938964844,0.1877222657203674,-3992.053955078125,304.1557006835937,0.929445505142212,0.2670848965644836,0.2539422512054443,293.2758178710937,297.1499938964844,293.1499938964844,0.0087507283315062,-2839.1435546875,301.36962890625,0.5211446285247803,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.219110906124115,0.7978371381759644,0.7978371381759644,1.0,1.0,-0.970925271511078,0.3828017115592956,0.5881235599517822,0.2386436462402343,0.0,0.0,0.1849246621131897,36.14506149291992,46.0,-1.8718732595443728,-5071.48193359375,111.64076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124617382884025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373938620090484,0.1373981386423111,-4.272650130587863e-06,0.0,0.0001141343745985,0.0,0.0,5.41673755645752,0.0,0.0,0.0,0.2756926417350769,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365894556045,-1627.65771484375,304.1511535644531,0.6910871863365173,0.1138050109148025,0.1035648509860038,293.48095703125,297.1499938964844,293.1499938964844,0.001852479763329,-148.2010955810547,293.6968994140625,0.5130019187927246,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690571457147598,-2713.456298828125,304.1498107910156,0.8880244493484497,0.2458827793598175,0.1726700812578201,293.2106018066406,297.1499938964844,293.1499938964844,0.1866801232099533,-3974.45703125,304.1555480957031,0.9127051830291748,0.2657797038555145,0.2528023421764374,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143052369356,-2832.72021484375,301.325439453125,0.5130019187927246,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227552682161331,0.7978023290634155,0.7978023290634155,1.0,1.0,-0.9698419570922852,0.3821598887443542,0.5876820683479309,0.2387965768575668,0.0,0.0,0.1838353723287582,38.549896240234375,49.0,-1.6305896043777466,-5052.94970703125,115.36819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119917929172515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367940604686737,0.1367983371019363,-4.271520992915612e-06,0.0,0.0001136574283009,0.0,0.0,5.390910625457764,0.0,0.0,0.0,0.2755919098854065,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365894556045,-1627.65771484375,304.1511535644531,0.6910871863365173,0.1138050109148025,0.1035648509860038,293.48095703125,297.1499938964844,293.1499938964844,0.001852479763329,-148.2010955810547,293.6968994140625,0.5130019187927246,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690571457147598,-2713.456298828125,304.1498107910156,0.8880244493484497,0.2458827793598175,0.1726700812578201,293.2106018066406,297.1499938964844,293.1499938964844,0.1866801232099533,-3974.45703125,304.1555480957031,0.9127051830291748,0.2657797038555145,0.2528023421764374,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143052369356,-2832.72021484375,301.325439453125,0.5130019187927246,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227552682161331,0.7978023290634155,0.7978023290634155,1.0,1.0,-0.9698419570922852,0.3821598887443542,0.5876820683479309,0.2387965768575668,0.0,0.0,0.1838353723287582,38.549896240234375,49.0,-1.6305896043777466,-5052.94970703125,115.36819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119917929172515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367940604686737,0.1367983371019363,-4.271520992915612e-06,0.0,0.0001136574283009,0.0,0.0,5.390910625457764,0.0,0.0,0.0,0.2755919098854065,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636289194226265,-1624.0389404296875,304.151123046875,0.6802558302879333,0.1134418100118637,0.1033289358019828,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800125060603,-142.4081268310547,293.5926818847656,0.5053931474685669,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689415872097015,-2711.939453125,304.1500549316406,0.8751946687698364,0.2455968409776687,0.1725600957870483,293.2093505859375,297.1499938964844,293.1499938964844,0.1856592446565628,-3957.186767578125,304.1553955078125,0.8977522850036621,0.2645008563995361,0.2516919374465942,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788209155201,-2826.447509765625,301.28094482421875,0.5053931474685669,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.27618408203125,291.1579895019531,1.0,0.2266012728214264,0.7977675199508667,0.7977675199508667,1.0,1.0,-0.9687992930412292,0.3815580010414123,0.5872412919998169,0.238902285695076,0.0,0.0,0.1828220784664154,41.13478469848633,52.0,-0.9796165823936462,-5035.44287109375,119.39324951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115933656692504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362512558698654,0.1362555176019668,-4.270524186722469e-06,0.0,0.0001132530815084,0.0,0.0,5.367587566375732,0.0,0.0,0.0,0.2755011618137359,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636289194226265,-1624.0389404296875,304.151123046875,0.6802558302879333,0.1134418100118637,0.1033289358019828,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800125060603,-142.4081268310547,293.5926818847656,0.5053931474685669,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689415872097015,-2711.939453125,304.1500549316406,0.8751946687698364,0.2455968409776687,0.1725600957870483,293.2093505859375,297.1499938964844,293.1499938964844,0.1856592446565628,-3957.186767578125,304.1553955078125,0.8977522850036621,0.2645008563995361,0.2516919374465942,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788209155201,-2826.447509765625,301.28094482421875,0.5053931474685669,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.27618408203125,291.1579895019531,1.0,0.2266012728214264,0.7977675199508667,0.7977675199508667,1.0,1.0,-0.9687992930412292,0.3815580010414123,0.5872412919998169,0.238902285695076,0.0,0.0,0.1828220784664154,41.13478469848633,52.0,-0.9796165823936462,-5035.44287109375,119.39324951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115933656692504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362512558698654,0.1362555176019668,-4.270524186722469e-06,0.0,0.0001132530815084,0.0,0.0,5.367587566375732,0.0,0.0,0.0,0.2755011618137359,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634397119283676,-1620.74462890625,304.15106201171875,0.6700165867805481,0.1130905300378799,0.1031152158975601,293.4739685058594,297.1499938964844,293.1499938964844,0.001706511597149,-136.53091430664062,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687559485435485,-2709.51708984375,304.1503601074219,0.8630151748657227,0.2452194690704345,0.1723944991827011,293.2080993652344,297.1499938964844,293.1499938964844,0.1846657246351242,-3940.35595703125,304.1552429199219,0.88395756483078,0.2632482945919037,0.2506130337715149,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440658196806,-2820.299072265625,301.2361145019531,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305784821510315,0.7977317571640015,0.7977317571640015,1.0,1.0,-0.9677931666374208,0.3809915781021118,0.5868016481399536,0.2389664500951767,0.0,0.0,0.1818535774946212,43.86157989501953,55.0,-0.8594196438789368,-5018.80419921875,123.65166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112584844231605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357298344373703,0.1357341110706329,-4.2695874071796425e-06,0.0,0.0001129132215282,0.0,0.0,5.345227718353272,0.0,0.0,0.0,0.2754146456718445,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634397119283676,-1620.74462890625,304.15106201171875,0.6700165867805481,0.1130905300378799,0.1031152158975601,293.4739685058594,297.1499938964844,293.1499938964844,0.001706511597149,-136.53091430664062,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687559485435485,-2709.51708984375,304.1503601074219,0.8630151748657227,0.2452194690704345,0.1723944991827011,293.2080993652344,297.1499938964844,293.1499938964844,0.1846657246351242,-3940.35595703125,304.1552429199219,0.88395756483078,0.2632482945919037,0.2506130337715149,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440658196806,-2820.299072265625,301.2361145019531,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305784821510315,0.7977317571640015,0.7977317571640015,1.0,1.0,-0.9677931666374208,0.3809915781021118,0.5868016481399536,0.2389664500951767,0.0,0.0,0.1818535774946212,43.86157989501953,55.0,-0.8594196438789368,-5018.80419921875,123.65166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112584844231605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357298344373703,0.1357341110706329,-4.2695874071796425e-06,0.0,0.0001129132215282,0.0,0.0,5.345227718353272,0.0,0.0,0.0,0.2754146456718445,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632532462477684,-1617.50146484375,304.1510314941406,0.6604672074317932,0.1127335876226425,0.1029031723737716,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318103298544,-130.55810546875,293.3805847167969,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684896051883697,-2706.0556640625,304.1506652832031,0.8515991568565369,0.2447346597909927,0.1721598207950592,293.2069091796875,297.1499938964844,293.1499938964844,0.1837002485990524,-3923.984619140625,304.1551208496094,0.8710082769393921,0.2620174288749695,0.2495598793029785,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099440231919,-2814.28466796875,301.1908264160156,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346305698156356,0.797696053981781,0.797696053981781,1.0,1.0,-0.966768443584442,0.380436509847641,0.5863319039344788,0.2389754354953766,0.0,0.0,0.1809929311275482,46.701995849609375,58.0,-0.9665703773498536,-5003.685546875,128.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109776943922042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352613717317581,0.1352656334638595,-4.268721568223555e-06,0.0,0.0001126282513723,0.0,0.0,5.325122833251953,0.0,0.0,0.0,0.2753365337848663,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632532462477684,-1617.50146484375,304.1510314941406,0.6604672074317932,0.1127335876226425,0.1029031723737716,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318103298544,-130.55810546875,293.3805847167969,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684896051883697,-2706.0556640625,304.1506652832031,0.8515991568565369,0.2447346597909927,0.1721598207950592,293.2069091796875,297.1499938964844,293.1499938964844,0.1837002485990524,-3923.984619140625,304.1551208496094,0.8710082769393921,0.2620174288749695,0.2495598793029785,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099440231919,-2814.28466796875,301.1908264160156,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346305698156356,0.797696053981781,0.797696053981781,1.0,1.0,-0.966768443584442,0.380436509847641,0.5863319039344788,0.2389754354953766,0.0,0.0,0.1809929311275482,46.701995849609375,58.0,-0.9665703773498536,-5003.685546875,128.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109776943922042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352613717317581,0.1352656334638595,-4.268721568223555e-06,0.0,0.0001126282513723,0.0,0.0,5.325122833251953,0.0,0.0,0.0,0.2753365337848663,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.06315878033638,-1615.8587646484375,304.1510009765625,0.6559670567512512,0.1125516593456268,0.1027956008911132,293.4710693359375,297.1499938964844,293.1499938964844,0.0015939193544909,-127.52838897705078,293.3265686035156,0.4887464642524719,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.168319970369339,-2703.8544921875,304.1508483886719,0.8461785912513733,0.2444463521242141,0.172012060880661,293.20635986328125,297.1499938964844,293.1499938964844,0.1832268685102462,-3915.9501953125,304.155029296875,0.8648844361305237,0.261410117149353,0.2490425258874893,293.2772827148437,297.1499938964844,293.1499938964844,0.0085930097848176,-2811.29736328125,301.1679992675781,0.4887464642524719,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366719543933868,0.7976782321929932,0.7976782321929932,1.0,1.0,-0.9662387371063232,0.3801588416099548,0.5860798954963684,0.2389564663171768,0.0,0.0,0.1806042194366455,48.15803527832031,58.0,-1.0009119510650637,-4996.7666015625,130.35055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.1108565106987953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350500732660293,0.1350543349981308,-4.268327757017687e-06,0.0,0.0001125052658608,0.0,0.0,5.3160552978515625,0.0,0.0,0.0,0.2753012180328369,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630631893873214,-1614.196533203125,304.1510009765625,0.6516550183296204,0.112367570400238,0.1026867628097534,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556513098999,-124.46839141845705,293.2721252441406,0.4856815934181213,0.050000000745058,0.0490309223532676,293.1588439941406,297.1499938964844,293.1499938964844,0.1681260466575622,-2701.33984375,304.15106201171875,0.8409460186958313,0.2441282123327255,0.1718442291021347,293.2057800292969,297.1499938964844,293.1499938964844,0.182758942246437,-3908.00341796875,304.15496826171875,0.8590048551559448,0.2608078718185425,0.2485307157039642,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761100053787,-2808.31005859375,301.14508056640625,0.4856815934181213,0.050000000745058,0.2325816005468368,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387163937091827,0.7976614236831665,0.7976614236831665,1.0,1.0,-0.9656955003738404,0.3798801600933075,0.5858153700828552,0.2389216870069503,0.0,0.0,0.1802407056093216,49.63365173339844,46.0,-1.0211615562438965,-4990.24560546875,132.64395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.110746257007122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348524838685989,0.1348567456007003,-4.267958502168767e-06,0.0,0.0001123933761846,0.0,0.0,5.307577610015869,0.0,0.0,0.0,0.2752681970596313,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627584084868431,-1608.8643798828125,304.15118408203125,0.6525275707244873,0.1120263412594795,0.102347232401371,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739494072273,-117.93058013916016,293.1630554199219,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675507575273513,-2693.852294921875,304.15167236328125,0.8421441316604614,0.2434457540512085,0.1713617444038391,293.2045593261719,297.1499938964844,293.1499938964844,0.1817094534635543,-3890.08447265625,304.1550598144531,0.8597753047943115,0.2596399784088135,0.2473921030759811,293.2781066894531,297.1499938964844,293.1499938964844,0.0085095856338739,-2794.128662109375,301.0994567871094,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370862960815429,0.7976277470588684,0.7976277470588684,1.0,1.0,-0.9631823301315308,0.3787196278572082,0.5844627022743225,0.2384422272443771,0.0,0.0,0.179446205496788,49.01411056518555,34.0,0.767914354801178,-4975.53955078125,131.01856994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105508655309677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344626545906067,0.1344669163227081,-4.267279564373894e-06,0.0,0.0001121950772358,0.0,0.0,5.290919303894043,0.0,0.0,0.0,0.2752034962177276,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627584084868431,-1608.8643798828125,304.15118408203125,0.6525275707244873,0.1120263412594795,0.102347232401371,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739494072273,-117.93058013916016,293.1630554199219,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675507575273513,-2693.852294921875,304.15167236328125,0.8421441316604614,0.2434457540512085,0.1713617444038391,293.2045593261719,297.1499938964844,293.1499938964844,0.1817094534635543,-3890.08447265625,304.1550598144531,0.8597753047943115,0.2596399784088135,0.2473921030759811,293.2781066894531,297.1499938964844,293.1499938964844,0.0085095856338739,-2794.128662109375,301.0994567871094,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370862960815429,0.7976277470588684,0.7976277470588684,1.0,1.0,-0.9631823301315308,0.3787196278572082,0.5844627022743225,0.2384422272443771,0.0,0.0,0.179446205496788,49.01411056518555,34.0,0.767914354801178,-4975.53955078125,131.01856994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105508655309677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344626545906067,0.1344669163227081,-4.267279564373894e-06,0.0,0.0001121950772358,0.0,0.0,5.290919303894043,0.0,0.0,0.0,0.2752034962177276,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623932629823684,-1602.46240234375,304.1513977050781,0.6618439555168152,0.1117522716522216,0.1019548997282981,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881769264116,-111.0590591430664,293.0546264648437,0.4943857789039612,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668093651533126,-2684.193115234375,304.15234375,0.853585422039032,0.242726981639862,0.1707662045955658,293.203125,297.1499938964844,293.1499938964844,0.1805870831012725,-3870.84619140625,304.1552429199219,0.8715311288833618,0.2585469782352447,0.2462053447961807,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171406924724,-2773.1650390625,301.0547180175781,0.4943857789039612,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313950061798095,0.7975940704345703,0.7975940704345703,1.0,1.0,-0.9596232175827026,0.3771313726902008,0.5824918150901794,0.2376270294189453,0.0,0.0,0.1782132536172866,45.481876373291016,25.0,2.6096673011779785,-4956.48046875,124.39537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103706732392311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338814347982406,0.1338856965303421,-4.266440555511508e-06,0.0,0.0001120122033171,0.0,0.0,5.26630973815918,0.0,0.0,0.0,0.2751108407974243,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623932629823684,-1602.46240234375,304.1513977050781,0.6618439555168152,0.1117522716522216,0.1019548997282981,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881769264116,-111.0590591430664,293.0546264648437,0.4943857789039612,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668093651533126,-2684.193115234375,304.15234375,0.853585422039032,0.242726981639862,0.1707662045955658,293.203125,297.1499938964844,293.1499938964844,0.1805870831012725,-3870.84619140625,304.1552429199219,0.8715311288833618,0.2585469782352447,0.2462053447961807,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171406924724,-2773.1650390625,301.0547180175781,0.4943857789039612,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313950061798095,0.7975940704345703,0.7975940704345703,1.0,1.0,-0.9596232175827026,0.3771313726902008,0.5824918150901794,0.2376270294189453,0.0,0.0,0.1782132536172866,45.481876373291016,25.0,2.6096673011779785,-4956.48046875,124.39537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103706732392311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338814347982406,0.1338856965303421,-4.266440555511508e-06,0.0,0.0001120122033171,0.0,0.0,5.26630973815918,0.0,0.0,0.0,0.2751108407974243,4.0,0.0,1.0
