time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620317496359348,-1596.1407470703125,304.1515197753906,0.6773101687431335,0.1115321889519691,0.1015681773424148,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000728795304,-104.00211334228516,292.9446716308594,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659698635339737,-2673.275146484375,304.1529541015625,0.8724054098129272,0.2419290691614151,0.1700911819934845,293.2015380859375,297.1499938964844,293.1499938964844,0.1794811636209488,-3851.8857421875,304.15533447265625,0.8910442590713501,0.2575248479843139,0.24503755569458,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152176812291,-2749.561767578125,301.010498046875,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237177938222885,0.7975826263427734,0.7975826263427734,1.0,1.0,-0.9556512236595154,0.3754027485847473,0.5802484750747681,0.2366152256727218,0.0,0.0,0.1766708940267563,40.66897964477539,25.0,2.817867994308472,-4934.49365234375,115.64347076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101722791790962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331188529729843,0.1331231296062469,-4.265267307346221e-06,0.0,0.000111810855742,0.0,0.0,5.233962059020996,0.0,0.0,0.0,0.2749885618686676,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620317496359348,-1596.1407470703125,304.1515197753906,0.6773101687431335,0.1115321889519691,0.1015681773424148,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000728795304,-104.00211334228516,292.9446716308594,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659698635339737,-2673.275146484375,304.1529541015625,0.8724054098129272,0.2419290691614151,0.1700911819934845,293.2015380859375,297.1499938964844,293.1499938964844,0.1794811636209488,-3851.8857421875,304.15533447265625,0.8910442590713501,0.2575248479843139,0.24503755569458,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152176812291,-2749.561767578125,301.010498046875,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237177938222885,0.7975826263427734,0.7975826263427734,1.0,1.0,-0.9556512236595154,0.3754027485847473,0.5802484750747681,0.2366152256727218,0.0,0.0,0.1766708940267563,40.66897964477539,25.0,2.817867994308472,-4934.49365234375,115.64347076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101722791790962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331188529729843,0.1331231296062469,-4.265267307346221e-06,0.0,0.000111810855742,0.0,0.0,5.233962059020996,0.0,0.0,0.0,0.2749885618686676,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617327056825161,-1590.9371337890625,304.1515197753906,0.6911630630493164,0.1113218069076538,0.1012465581297874,293.4716186523437,297.1499938964844,293.1499938964844,0.001211053575389,-96.87635040283205,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650417000055313,-2661.22607421875,304.1535339355469,0.8890689611434937,0.2409297972917556,0.1693328320980072,293.1999206542969,297.1499938964844,293.1499938964844,0.1784736216068267,-3834.6474609375,304.1552429199219,0.9084380269050598,0.2565464675426483,0.2439654916524887,293.278564453125,297.1499938964844,293.1499938964844,0.0082256039604544,-2728.870361328125,300.96630859375,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179091274738311,0.7975711226463318,0.7975711226463318,1.0,1.0,-0.9520887136459352,0.3738961517810821,0.5781925916671753,0.2355981916189193,0.0,0.0,0.1749971359968185,37.02282333374024,25.0,1.5476917028427124,-4912.5185546875,108.93970489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099307388067245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322640925645828,0.1322683542966842,-4.263862138031982e-06,0.0,0.00011156572873,0.0,0.0,5.197635650634766,0.0,0.0,0.0,0.2748501300811767,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617327056825161,-1590.9371337890625,304.1515197753906,0.6911630630493164,0.1113218069076538,0.1012465581297874,293.4716186523437,297.1499938964844,293.1499938964844,0.001211053575389,-96.87635040283205,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650417000055313,-2661.22607421875,304.1535339355469,0.8890689611434937,0.2409297972917556,0.1693328320980072,293.1999206542969,297.1499938964844,293.1499938964844,0.1784736216068267,-3834.6474609375,304.1552429199219,0.9084380269050598,0.2565464675426483,0.2439654916524887,293.278564453125,297.1499938964844,293.1499938964844,0.0082256039604544,-2728.870361328125,300.96630859375,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179091274738311,0.7975711226463318,0.7975711226463318,1.0,1.0,-0.9520887136459352,0.3738961517810821,0.5781925916671753,0.2355981916189193,0.0,0.0,0.1749971359968185,37.02282333374024,25.0,1.5476917028427124,-4912.5185546875,108.93970489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099307388067245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322640925645828,0.1322683542966842,-4.263862138031982e-06,0.0,0.00011156572873,0.0,0.0,5.197635650634766,0.0,0.0,0.0,0.2748501300811767,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615933574736118,-1588.5223388671875,304.1514892578125,0.6970924139022827,0.1112051829695701,0.1010932400822639,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658546281978,-93.26055908203124,292.7714538574219,0.5223007202148438,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645185649394989,-2654.43798828125,304.1538391113281,0.8960986137390137,0.2403274923563003,0.1688971668481826,293.1991577148437,297.1499938964844,293.1499938964844,0.1780003160238266,-3826.560302734375,304.1551513671875,0.9164480566978456,0.2560633718967438,0.2434531450271606,293.278564453125,297.1499938964844,293.1499938964844,0.0081849182024598,-2719.537841796875,300.94403076171875,0.5223007202148438,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155074179172516,0.7975654006004333,0.7975654006004333,1.0,1.0,-0.9503851532936096,0.3731911778450012,0.5771939754486084,0.2350730895996093,0.0,0.0,0.1741982847452163,35.59642028808594,25.0,0.7631657719612122,-4902.1787109375,106.2638702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1097902208566665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13184554874897,0.1318498104810714,-4.263129994797055e-06,0.0,0.0001114231199608,0.0,0.0,5.179811000823975,0.0,0.0,0.0,0.274781584739685,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614539831876754,-1586.1097412109375,304.1514892578125,0.7024540901184082,0.1110789105296135,0.1009389534592628,293.47467041015625,297.1499938964844,293.1499938964844,0.0011199979344382,-89.5926284790039,292.7108154296875,0.5269383192062378,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639468073844909,-2647.01513671875,304.1541748046875,0.9023750424385072,0.239655315876007,0.1684188991785049,293.1984558105469,297.1499938964844,293.1499938964844,0.1775384247303009,-3818.66748046875,304.1550598144531,0.9239448308944702,0.2555820345878601,0.2429506480693817,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461034715175,-2710.648193359375,300.921630859375,0.5269383192062378,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133781760931015,0.7975707650184631,0.7975707650184631,1.0,1.0,-0.948693037033081,0.3725017607212066,0.5761913061141968,0.2345276623964309,0.0,0.0,0.1734213232994079,34.360496520996094,25.0,0.2184259295463562,-4892.3330078125,103.90708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096369102597236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314424276351928,0.1314466893672943,-4.262415131961461e-06,0.0,0.0001112675308831,0.0,0.0,5.162641525268555,0.0,0.0,0.0,0.2747152745723724,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611665062606334,-1581.136962890625,304.1514587402344,0.7114423513412476,0.1107935681939125,0.1006198972463607,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259146802127,-82.06747436523438,292.58526611328125,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626431792974472,-2630.072998046875,304.15496826171875,0.9132311940193176,0.2380954623222351,0.1673263907432556,293.1971435546875,297.1499938964844,293.1499938964844,0.1766374409198761,-3803.258056640625,304.1548767089844,0.9367882013320924,0.2546207308769226,0.2419672161340713,293.27880859375,297.1499938964844,293.1499938964844,0.0080728903412818,-2693.890380859375,300.8764953613281,0.5351328253746033,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098144292831421,0.7975814342498779,0.7975814342498779,1.0,1.0,-0.945288896560669,0.3711427450180053,0.5741461515426636,0.233361542224884,0.0,0.0,0.1719099134206771,32.3641471862793,25.0,-0.2970581948757171,-4873.5595703125,99.97819519042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092939525842666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306656599044799,0.1306699216365814,-4.26104497819324e-06,0.0,0.0001109194636228,0.0,0.0,5.129595279693604,0.0,0.0,0.0,0.2745876908302307,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611665062606334,-1581.136962890625,304.1514587402344,0.7114423513412476,0.1107935681939125,0.1006198972463607,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259146802127,-82.06747436523438,292.58526611328125,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626431792974472,-2630.072998046875,304.15496826171875,0.9132311940193176,0.2380954623222351,0.1673263907432556,293.1971435546875,297.1499938964844,293.1499938964844,0.1766374409198761,-3803.258056640625,304.1548767089844,0.9367882013320924,0.2546207308769226,0.2419672161340713,293.27880859375,297.1499938964844,293.1499938964844,0.0080728903412818,-2693.890380859375,300.8764953613281,0.5351328253746033,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098144292831421,0.7975814342498779,0.7975814342498779,1.0,1.0,-0.945288896560669,0.3711427450180053,0.5741461515426636,0.233361542224884,0.0,0.0,0.1719099134206771,32.3641471862793,25.0,-0.2970581948757171,-4873.5595703125,99.97819519042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092939525842666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306656599044799,0.1306699216365814,-4.26104497819324e-06,0.0,0.0001109194636228,0.0,0.0,5.129595279693604,0.0,0.0,0.0,0.2745876908302307,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608584471046924,-1575.8106689453125,304.1514892578125,0.7180785536766052,0.1104618087410926,0.1002783700823783,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282539831474,-74.255859375,292.4539489746094,0.5419163703918457,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611210703849792,-2610.260498046875,304.1558532714844,0.9217070937156676,0.2362529933452606,0.1660506576299667,293.1960144042969,297.1499938964844,293.1499938964844,0.1757543385028839,-3788.130126953125,304.1547241210937,0.9467257261276244,0.2536567747592926,0.2410018593072891,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039640888571,-2678.093017578125,300.8308410644531,0.5419163703918457,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069775611162185,0.7975921034812927,0.7975921034812927,1.0,1.0,-0.94179368019104,0.3697812855243683,0.5720124244689941,0.2320808172225952,0.0,0.0,0.1704335212707519,30.85706329345703,25.0,-0.334100067615509,-4855.44580078125,96.8415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.108908362686634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129914790391922,0.1299190372228622,-4.259735305822687e-06,0.0,0.0001105281480704,0.0,0.0,5.097702503204346,0.0,0.0,0.0,0.2744647264480591,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608584471046924,-1575.8106689453125,304.1514892578125,0.7180785536766052,0.1104618087410926,0.1002783700823783,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282539831474,-74.255859375,292.4539489746094,0.5419163703918457,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611210703849792,-2610.260498046875,304.1558532714844,0.9217070937156676,0.2362529933452606,0.1660506576299667,293.1960144042969,297.1499938964844,293.1499938964844,0.1757543385028839,-3788.130126953125,304.1547241210937,0.9467257261276244,0.2536567747592926,0.2410018593072891,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039640888571,-2678.093017578125,300.8308410644531,0.5419163703918457,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069775611162185,0.7975921034812927,0.7975921034812927,1.0,1.0,-0.94179368019104,0.3697812855243683,0.5720124244689941,0.2320808172225952,0.0,0.0,0.1704335212707519,30.85706329345703,25.0,-0.334100067615509,-4855.44580078125,96.8415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.108908362686634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129914790391922,0.1299190372228622,-4.259735305822687e-06,0.0,0.0001105281480704,0.0,0.0,5.097702503204346,0.0,0.0,0.0,0.2744647264480591,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605225749313831,-1570.0062255859375,304.15155029296875,0.72292160987854,0.1100814193487167,0.0999074354767799,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266565273515,-66.1287612915039,292.3167724609375,0.5473749041557312,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593786925077438,-2587.540771484375,304.15679931640625,0.9275426268577576,0.2341339141130447,0.1645915210247039,293.1950378417969,297.1499938964844,293.1499938964844,0.1748792231082916,-3773.1103515625,304.15460205078125,0.9540891647338868,0.2526863813400268,0.2400458753108978,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380134120583,-2662.92724609375,300.7846069335937,0.5473749041557312,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046926766633987,0.7976056933403015,0.7976056933403015,1.0,1.0,-0.9381550550460817,0.3683944344520569,0.5697606205940247,0.230674147605896,0.0,0.0,0.168959766626358,29.71656036376953,25.0,-0.1429639756679535,-4837.435546875,94.28325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084870249032974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291738897562027,0.1291781365871429,-4.258460194250802e-06,0.0,0.0001101005400414,0.0,0.0,5.066286563873291,0.0,0.0,0.0,0.2743438482284546,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605225749313831,-1570.0062255859375,304.15155029296875,0.72292160987854,0.1100814193487167,0.0999074354767799,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266565273515,-66.1287612915039,292.3167724609375,0.5473749041557312,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593786925077438,-2587.540771484375,304.15679931640625,0.9275426268577576,0.2341339141130447,0.1645915210247039,293.1950378417969,297.1499938964844,293.1499938964844,0.1748792231082916,-3773.1103515625,304.15460205078125,0.9540891647338868,0.2526863813400268,0.2400458753108978,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380134120583,-2662.92724609375,300.7846069335937,0.5473749041557312,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046926766633987,0.7976056933403015,0.7976056933403015,1.0,1.0,-0.9381550550460817,0.3683944344520569,0.5697606205940247,0.230674147605896,0.0,0.0,0.168959766626358,29.71656036376953,25.0,-0.1429639756679535,-4837.435546875,94.28325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084870249032974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291738897562027,0.1291781365871429,-4.258460194250802e-06,0.0,0.0001101005400414,0.0,0.0,5.066286563873291,0.0,0.0,0.0,0.2743438482284546,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601546503603458,-1563.65283203125,304.1516418457031,0.7263771295547485,0.1096514016389846,0.0995026528835296,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209239993244,-57.67046737670898,292.17364501953125,0.5516630411148071,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.15742227435112,-2561.9794921875,304.15777587890625,0.9309557676315308,0.2317493259906768,0.1629535406827926,293.1942443847656,297.1499938964844,293.1499938964844,0.1740062087774276,-3758.099365234375,304.154541015625,0.9593517780303956,0.2517068982124328,0.2390929460525512,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741498291492,-2648.17529296875,300.73779296875,0.5516630411148071,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028241455554962,0.7976192831993103,0.7976192831993103,1.0,1.0,-0.9343408346176147,0.3669681251049042,0.5673726797103882,0.2291338890790939,0.0,0.0,0.1674642413854599,28.85131454467773,25.0,0.0840170457959175,-4819.1083984375,92.14617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080367490649223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128429114818573,0.1284333616495132,-4.257193268131232e-06,0.0,0.0001096435662475,0.0,0.0,5.034756660461426,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601546503603458,-1563.65283203125,304.1516418457031,0.7263771295547485,0.1096514016389846,0.0995026528835296,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209239993244,-57.67046737670898,292.17364501953125,0.5516630411148071,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.15742227435112,-2561.9794921875,304.15777587890625,0.9309557676315308,0.2317493259906768,0.1629535406827926,293.1942443847656,297.1499938964844,293.1499938964844,0.1740062087774276,-3758.099365234375,304.154541015625,0.9593517780303956,0.2517068982124328,0.2390929460525512,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741498291492,-2648.17529296875,300.73779296875,0.5516630411148071,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028241455554962,0.7976192831993103,0.7976192831993103,1.0,1.0,-0.9343408346176147,0.3669681251049042,0.5673726797103882,0.2291338890790939,0.0,0.0,0.1674642413854599,28.85131454467773,25.0,0.0840170457959175,-4819.1083984375,92.14617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080367490649223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128429114818573,0.1284333616495132,-4.257193268131232e-06,0.0,0.0001096435662475,0.0,0.0,5.034756660461426,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599581226706504,-1560.2620849609375,304.1517028808594,0.7276624441146851,0.1094194874167442,0.0992870181798935,293.5066833496094,297.1499938964844,293.1499938964844,0.0006664918619208,-53.31596374511719,292.09979248046875,0.5534164905548096,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563662588596344,-2548.159912109375,304.1582946777344,0.9318448305130004,0.2304614186286926,0.1620692312717437,293.19390869140625,297.1499938964844,293.1499938964844,0.1735693514347076,-3750.57763671875,304.1545104980469,0.9613255858421326,0.2512136995792389,0.2386163175106048,293.28076171875,297.1499938964844,293.1499938964844,0.007842818275094,-2640.90966796875,300.7141418457031,0.5534164905548096,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,293.2811584472656,291.16131591796875,1.0,0.2020146697759628,0.7976260781288147,0.7976260781288147,1.0,1.0,-0.9323620796203612,0.3662377595901489,0.5661243200302124,0.2283121943473816,0.0,0.0,0.166702926158905,28.50122261047364,25.0,0.2274643033742904,-4809.6748046875,91.20043182373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1078025251626968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128052532672882,0.1280567944049835,-4.256557076587342e-06,0.0,0.0001094058607122,0.0,0.0,5.018831729888916,0.0,0.0,0.0,0.274161696434021,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597592964768409,-1556.8330078125,304.1517639160156,0.7287054061889648,0.1091933399438858,0.0990704894065857,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109579117037,-48.87300109863281,292.0245056152344,0.5549373626708984,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.1552584916353225,-2533.643798828125,304.1587829589844,0.9322422742843628,0.2291150987148285,0.1611430644989013,293.1935729980469,297.1499938964844,293.1499938964844,0.1731320023536682,-3743.038818359375,304.15447998046875,0.9629286527633668,0.2507241070270538,0.2381419986486435,293.2812194824219,297.1499938964844,293.1499938964844,0.0078117339871823,-2633.66552734375,300.6903686523437,0.5549373626708984,0.050000000745058,0.2286631017923355,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.1616516113281,1.0,0.2012762129306793,0.7976387739181519,0.7976387739181519,1.0,1.0,-0.9303476214408876,0.3655017018318176,0.5648459196090698,0.22745943069458,0.0,0.0,0.1659083813428878,28.19722366333008,25.0,0.719161868095398,-4799.783203125,90.32427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1075627505779266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276674568653106,0.1276717036962509,-4.255915428075241e-06,0.0,0.0001091625163098,0.0,0.0,5.002566337585449,0.0,0.0,0.0,0.2740993499755859,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593742430210113,-1550.197021484375,304.1518249511719,0.7302490472793579,0.1087519899010658,0.0986559838056564,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148223717696,-39.56890487670898,291.86981201171875,0.5574085712432861,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.152905523777008,-2502.74560546875,304.1597900390625,0.9318063855171204,0.2262579947710037,0.1591790616512298,293.1929016113281,297.1499938964844,293.1499938964844,0.1722634881734848,-3728.046142578125,304.1544189453125,0.9652652740478516,0.2497554570436477,0.2372086197137832,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500245533883,-2619.17333984375,300.6425170898437,0.5574085712432861,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999697387218475,0.797664225101471,0.797664225101471,1.0,1.0,-0.9262553453445436,0.3640344440937042,0.5622209310531616,0.2256599217653274,0.0,0.0,0.1641484051942825,27.69766616821289,25.0,1.336123824119568,-4778.51123046875,88.7406997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1070670038461685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268251985311508,0.1268294602632522,-4.254558916727547e-06,0.0,0.0001086593983927,0.0,0.0,4.967074394226074,0.0,0.0,0.0,0.2739640176296234,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593742430210113,-1550.197021484375,304.1518249511719,0.7302490472793579,0.1087519899010658,0.0986559838056564,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148223717696,-39.56890487670898,291.86981201171875,0.5574085712432861,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.152905523777008,-2502.74560546875,304.1597900390625,0.9318063855171204,0.2262579947710037,0.1591790616512298,293.1929016113281,297.1499938964844,293.1499938964844,0.1722634881734848,-3728.046142578125,304.1544189453125,0.9652652740478516,0.2497554570436477,0.2372086197137832,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500245533883,-2619.17333984375,300.6425170898437,0.5574085712432861,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999697387218475,0.797664225101471,0.797664225101471,1.0,1.0,-0.9262553453445436,0.3640344440937042,0.5622209310531616,0.2256599217653274,0.0,0.0,0.1641484051942825,27.69766616821289,25.0,1.336123824119568,-4778.51123046875,88.7406997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1070670038461685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268251985311508,0.1268294602632522,-4.254558916727547e-06,0.0,0.0001086593983927,0.0,0.0,4.967074394226074,0.0,0.0,0.0,0.2739640176296234,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589891970157623,-1543.5765380859375,304.15185546875,0.7311049699783325,0.108297124505043,0.098240353167057,293.5346984863281,297.1499938964844,293.1499938964844,0.0004680197162088,-30.45182228088379,291.7083740234375,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503836959600448,-2469.54150390625,304.16070556640625,0.9298709630966188,0.2231828272342682,0.1570654660463333,293.1922912597656,297.1499938964844,293.1499938964844,0.1714109778404235,-3713.32080078125,304.1543884277344,0.9666038751602172,0.2487917393445968,0.2362870872020721,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893251389265,-2604.86083984375,300.5940246582031,0.5592067837715149,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988462805747985,0.79768967628479,0.79768967628479,1.0,1.0,-0.92203027009964,0.3625699579715729,0.5594603419303894,0.2236795872449875,0.0,0.0,0.1622841358184814,27.317705154418945,25.0,1.11094331741333,-4755.89306640625,87.33161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480038523674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125919297337532,0.1259235441684723,-4.253074166626902e-06,0.0,0.0001081326845451,0.0,0.0,4.928915500640869,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589891970157623,-1543.5765380859375,304.15185546875,0.7311049699783325,0.108297124505043,0.098240353167057,293.5346984863281,297.1499938964844,293.1499938964844,0.0004680197162088,-30.45182228088379,291.7083740234375,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503836959600448,-2469.54150390625,304.16070556640625,0.9298709630966188,0.2231828272342682,0.1570654660463333,293.1922912597656,297.1499938964844,293.1499938964844,0.1714109778404235,-3713.32080078125,304.1543884277344,0.9666038751602172,0.2487917393445968,0.2362870872020721,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893251389265,-2604.86083984375,300.5940246582031,0.5592067837715149,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988462805747985,0.79768967628479,0.79768967628479,1.0,1.0,-0.92203027009964,0.3625699579715729,0.5594603419303894,0.2236795872449875,0.0,0.0,0.1622841358184814,27.317705154418945,25.0,1.11094331741333,-4755.89306640625,87.33161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480038523674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125919297337532,0.1259235441684723,-4.253074166626902e-06,0.0,0.0001081326845451,0.0,0.0,4.928915500640869,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585910081863403,-1536.745361328125,304.1518859863281,0.7313553094863892,0.107818603515625,0.0978085398674011,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160933021921,-20.22940826416016,291.5394897460937,0.560445249080658,0.050000000745058,0.0481676235795021,293.2260131835937,297.1499938964844,293.1499938964844,0.147704929113388,-2434.16357421875,304.1615905761719,0.9266344904899596,0.2199046015739441,0.1548100858926773,293.1917724609375,297.1499938964844,293.1499938964844,0.1705692410469055,-3698.77099609375,304.1543273925781,0.967128336429596,0.2478278130292892,0.2353702038526535,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293712481856,-2590.668212890625,300.5448303222656,0.560445249080658,0.050000000745058,0.2284864634275436,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605240583419,0.7977274656295776,0.7977274656295776,1.0,1.0,-0.9176480174064636,0.361118733882904,0.5565292835235596,0.2214629650115966,0.0,0.0,0.1603794693946838,27.03055763244629,25.0,0.689274251461029,-4732.81591796875,86.04876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060064509510994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249947547912597,0.1249990090727806,-4.251532573107397e-06,0.0,0.0001075830659829,0.0,0.0,4.889989852905273,0.0,0.0,0.0,0.2736695408821106,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585910081863403,-1536.745361328125,304.1518859863281,0.7313553094863892,0.107818603515625,0.0978085398674011,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160933021921,-20.22940826416016,291.5394897460937,0.560445249080658,0.050000000745058,0.0481676235795021,293.2260131835937,297.1499938964844,293.1499938964844,0.147704929113388,-2434.16357421875,304.1615905761719,0.9266344904899596,0.2199046015739441,0.1548100858926773,293.1917724609375,297.1499938964844,293.1499938964844,0.1705692410469055,-3698.77099609375,304.1543273925781,0.967128336429596,0.2478278130292892,0.2353702038526535,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293712481856,-2590.668212890625,300.5448303222656,0.560445249080658,0.050000000745058,0.2284864634275436,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605240583419,0.7977274656295776,0.7977274656295776,1.0,1.0,-0.9176480174064636,0.361118733882904,0.5565292835235596,0.2214629650115966,0.0,0.0,0.1603794693946838,27.03055763244629,25.0,0.689274251461029,-4732.81591796875,86.04876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060064509510994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249947547912597,0.1249990090727806,-4.251532573107397e-06,0.0,0.0001075830659829,0.0,0.0,4.889989852905273,0.0,0.0,0.0,0.2736695408821106,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581751242280006,-1529.62646484375,304.1519470214844,0.731086015701294,0.1073127388954162,0.097355805337429,293.5619506835937,297.1499938964844,293.1499938964844,0.000351884344127,-9.819707870483398,291.3623962402344,0.5612194538116455,0.050000000745058,0.0481625795364379,293.23358154296875,297.1499938964844,293.1499938964844,0.1448821723461151,-2396.75732421875,304.1624450683594,0.9222819209098816,0.2164390832185745,0.1524226814508438,293.1913146972656,297.1499938964844,293.1499938964844,0.1697345227003097,-3684.3310546875,304.1542663574219,0.9669819474220276,0.2468608021736145,0.2344541698694229,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699719600379,-2576.54443359375,300.49493408203125,0.5612194538116455,0.050000000745058,0.2284625470638275,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.19697967171669,0.79776531457901,0.79776531457901,1.0,1.0,-0.9131047129631042,0.3596926033496856,0.5534120798110962,0.2189728766679763,0.0,0.0,0.158474788069725,26.81610679626465,25.0,0.2384242117404937,-4709.64794921875,84.8589859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054459065198898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713149309158,0.1240755692124366,-4.249978246662067e-06,0.0,0.0001070141879608,0.0,0.0,4.85114336013794,0.0,0.0,0.0,0.273520678281784,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581751242280006,-1529.62646484375,304.1519470214844,0.731086015701294,0.1073127388954162,0.097355805337429,293.5619506835937,297.1499938964844,293.1499938964844,0.000351884344127,-9.819707870483398,291.3623962402344,0.5612194538116455,0.050000000745058,0.0481625795364379,293.23358154296875,297.1499938964844,293.1499938964844,0.1448821723461151,-2396.75732421875,304.1624450683594,0.9222819209098816,0.2164390832185745,0.1524226814508438,293.1913146972656,297.1499938964844,293.1499938964844,0.1697345227003097,-3684.3310546875,304.1542663574219,0.9669819474220276,0.2468608021736145,0.2344541698694229,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699719600379,-2576.54443359375,300.49493408203125,0.5612194538116455,0.050000000745058,0.2284625470638275,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.19697967171669,0.79776531457901,0.79776531457901,1.0,1.0,-0.9131047129631042,0.3596926033496856,0.5534120798110962,0.2189728766679763,0.0,0.0,0.158474788069725,26.81610679626465,25.0,0.2384242117404937,-4709.64794921875,84.8589859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054459065198898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713149309158,0.1240755692124366,-4.249978246662067e-06,0.0,0.0001070141879608,0.0,0.0,4.85114336013794,0.0,0.0,0.0,0.273520678281784,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579598471522331,-1525.947265625,304.1520080566406,0.7307896018028259,0.1070492044091224,0.0971210077404975,293.56951904296875,297.1499938964844,293.1499938964844,0.0003087707445956,-4.427562713623047,291.2707214355469,0.5614665150642395,0.050000000745058,0.0481609888374805,293.2373352050781,297.1499938964844,293.1499938964844,0.1434242278337478,-2377.38330078125,304.1628112792969,0.9197657108306884,0.2146449387073516,0.1511855274438858,293.1911315917969,297.1499938964844,293.1499938964844,0.169318675994873,-3677.132080078125,304.1542663574219,0.9667050242424012,0.2463754713535308,0.233995571732521,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404285453259,-2569.4921875,300.4697570800781,0.5614665150642395,0.050000000745058,0.2284549921751022,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.16412353515625,1.0,0.1965687423944473,0.7977842092514038,0.7977842092514038,1.0,1.0,-0.9107764959335328,0.358992725610733,0.5517838001251221,0.2176212817430496,0.0,0.0,0.1575330644845962,26.72989845275879,25.0,0.0343298837542533,-4698.1376953125,84.28975677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051604598760604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236157268285751,0.1236199736595153,-4.249207449902315e-06,0.0,0.0001067244957084,0.0,0.0,4.831991672515869,0.0,0.0,0.0,0.2734472155570984,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577389895915985,-1522.1766357421875,304.15203857421875,0.7303938269615173,0.1067780330777168,0.0968799293041229,293.577392578125,297.1499938964844,293.1499938964844,0.0002143640303984,-3.6693006677523954e-06,291.1769104003906,0.5616300702095032,0.050000000745058,0.0481599420309066,293.24102783203125,297.1499938964844,293.1499938964844,0.1419366598129272,-2357.5771484375,304.1631774902344,0.9170517325401306,0.2128117680549621,0.1499204784631729,293.1909484863281,297.1499938964844,293.1499938964844,0.1689032316207885,-3669.93701171875,304.1542358398437,0.9663051962852478,0.2458885312080383,0.2335360944271087,293.2868957519531,297.1499938964844,293.1499938964844,0.0075109549798071,-2562.4375,300.44439697265625,0.5616300702095032,0.050000000745058,0.2284500300884246,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314514160156,291.1640319824219,1.0,0.1961745321750641,0.7978067398071289,0.7978067398071289,1.0,1.0,-0.9084100127220154,0.35830157995224,0.5501084327697754,0.2161991000175476,0.0,0.0,0.1566028445959091,26.655914306640625,25.0,-0.1431775838136673,-4686.708984375,83.73468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048725396394729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231665164232254,0.1231707632541656,-4.248445293342229e-06,0.0,0.0001064322932506,0.0,0.0,4.813117504119873,0.0,0.0,0.0,0.2733747959136963,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572771690785884,-1514.3033447265625,304.1521301269531,0.7293373942375183,0.1062071844935417,0.0963759496808052,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5617467164993286,0.050000000745058,0.0481592305004596,293.24822998046875,297.1499938964844,293.1499938964844,0.1388833373785019,-2316.79541015625,304.16387939453125,0.9111676812171936,0.209041491150856,0.147316038608551,293.190673828125,297.1499938964844,293.1499938964844,0.168070375919342,-3655.49853515625,304.1542053222656,0.9651877284049988,0.2449068427085876,0.2326124608516693,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521005153656,-2548.27978515625,300.39312744140625,0.5617467164993286,0.050000000745058,0.2284466475248336,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.195425882935524,0.7978519201278687,0.7978519201278687,1.0,1.0,-0.9035654067993164,0.3569425642490387,0.5466228127479553,0.2131530344486236,0.0,0.0,0.1547768861055374,26.53816032409668,25.0,-0.3089800179004669,-4664.05615234375,82.65742492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1042929887771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222897171974182,0.1222939640283584,-4.246956450515427e-06,0.0,0.000105844126665,0.0,0.0,4.776309013366699,0.0,0.0,0.0,0.2732334733009338,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572771690785884,-1514.3033447265625,304.1521301269531,0.7293373942375183,0.1062071844935417,0.0963759496808052,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5617467164993286,0.050000000745058,0.0481592305004596,293.24822998046875,297.1499938964844,293.1499938964844,0.1388833373785019,-2316.79541015625,304.16387939453125,0.9111676812171936,0.209041491150856,0.147316038608551,293.190673828125,297.1499938964844,293.1499938964844,0.168070375919342,-3655.49853515625,304.1542053222656,0.9651877284049988,0.2449068427085876,0.2326124608516693,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521005153656,-2548.27978515625,300.39312744140625,0.5617467164993286,0.050000000745058,0.2284466475248336,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.195425882935524,0.7978519201278687,0.7978519201278687,1.0,1.0,-0.9035654067993164,0.3569425642490387,0.5466228127479553,0.2131530344486236,0.0,0.0,0.1547768861055374,26.53816032409668,25.0,-0.3089800179004669,-4664.05615234375,82.65742492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1042929887771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222897171974182,0.1222939640283584,-4.246956450515427e-06,0.0,0.000105844126665,0.0,0.0,4.776309013366699,0.0,0.0,0.0,0.2732334733009338,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567783527076244,-1505.8128662109375,304.1522521972656,0.7279493808746338,0.1055903434753418,0.0958331897854805,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5616273880004883,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357372403144836,-2274.586181640625,304.1644897460937,0.904903531074524,0.2051488757133484,0.1446231007575988,293.1905212402344,297.1499938964844,293.1499938964844,0.1672268658876419,-3640.85205078125,304.1542053222656,0.9636962413787842,0.2439097315073013,0.23167684674263,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931314982473,-2533.978515625,300.3411560058594,0.5616273880004883,0.050000000745058,0.2284505665302276,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.194718137383461,0.7978970408439636,0.7978970408439636,1.0,1.0,-0.8985642194747925,0.3556002974510193,0.542963981628418,0.2098649144172668,0.0,0.0,0.1529697626829147,26.453838348388672,25.0,-0.2227829545736313,-4641.4423828125,81.6119155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037138924002647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121432177722454,0.1214364245533943,-4.245512627676362e-06,0.0,0.0001052564111887,0.0,0.0,4.740365505218506,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
