time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567783527076244,-1505.8128662109375,304.1522521972656,0.7279493808746338,0.1055903434753418,0.0958331897854805,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5616273880004883,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357372403144836,-2274.586181640625,304.1644897460937,0.904903531074524,0.2051488757133484,0.1446231007575988,293.1905212402344,297.1499938964844,293.1499938964844,0.1672268658876419,-3640.85205078125,304.1542053222656,0.9636962413787842,0.2439097315073013,0.23167684674263,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931314982473,-2533.978515625,300.3411560058594,0.5616273880004883,0.050000000745058,0.2284505665302276,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.194718137383461,0.7978970408439636,0.7978970408439636,1.0,1.0,-0.8985642194747925,0.3556002974510193,0.542963981628418,0.2098649144172668,0.0,0.0,0.1529697626829147,26.453838348388672,25.0,-0.2227829545736313,-4641.4423828125,81.6119155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037138924002647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121432177722454,0.1214364245533943,-4.245512627676362e-06,0.0,0.0001052564111887,0.0,0.0,4.740365505218506,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562434345483779,-1496.725341796875,304.15240478515625,0.7262919545173645,0.1049323379993438,0.0952531099319458,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613325834274292,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325186640024185,-2231.198486328125,304.1650390625,0.8984863758087158,0.2011554837226867,0.1418576687574386,293.1904296875,297.1499938964844,293.1499938964844,0.1663711369037628,-3625.970458984375,304.1542358398437,0.9619083404541016,0.2428984493017196,0.2307278662919998,293.291259765625,297.1499938964844,293.1499938964844,0.0073339408263564,-2519.50244140625,300.2884521484375,0.5613325834274292,0.050000000745058,0.2284599393606186,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940388232469558,0.797950804233551,0.797950804233551,1.0,1.0,-0.8934231400489807,0.3542646765708923,0.5391584634780884,0.2063860893249511,0.0,0.0,0.1511625498533249,26.394359588623047,25.0,-0.0948636308312416,-4618.67919921875,80.58795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.103140041232109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205820441246032,0.1205862835049629,-4.244093815941596e-06,0.0,0.0001046740362653,0.0,0.0,4.704787254333496,0.0,0.0,0.0,0.2729593217372894,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562434345483779,-1496.725341796875,304.15240478515625,0.7262919545173645,0.1049323379993438,0.0952531099319458,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613325834274292,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325186640024185,-2231.198486328125,304.1650390625,0.8984863758087158,0.2011554837226867,0.1418576687574386,293.1904296875,297.1499938964844,293.1499938964844,0.1663711369037628,-3625.970458984375,304.1542358398437,0.9619083404541016,0.2428984493017196,0.2307278662919998,293.291259765625,297.1499938964844,293.1499938964844,0.0073339408263564,-2519.50244140625,300.2884521484375,0.5613325834274292,0.050000000745058,0.2284599393606186,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940388232469558,0.797950804233551,0.797950804233551,1.0,1.0,-0.8934231400489807,0.3542646765708923,0.5391584634780884,0.2063860893249511,0.0,0.0,0.1511625498533249,26.394359588623047,25.0,-0.0948636308312416,-4618.67919921875,80.58795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.103140041232109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205820441246032,0.1205862835049629,-4.244093815941596e-06,0.0,0.0001046740362653,0.0,0.0,4.704787254333496,0.0,0.0,0.0,0.2729593217372894,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556774213910102,-1487.130126953125,304.15252685546875,0.7244232296943665,0.1042402312159538,0.0946414694190025,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609107613563538,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.1292070299386978,-2186.322509765625,304.16552734375,0.8916503190994263,0.1970074474811554,0.1389990895986557,293.1902160644531,297.1499938964844,293.1499938964844,0.165529727935791,-3611.327880859375,304.1542358398437,0.9599331617355348,0.2419221401214599,0.2297965288162231,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744903154671,-2504.837890625,300.2349853515625,0.5609107613563538,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933792382478714,0.7980045080184937,0.7980045080184937,1.0,1.0,-0.8881593346595764,0.352921187877655,0.5352381467819214,0.2027756124734878,0.0,0.0,0.1493439078330993,26.35337829589844,25.0,0.073705293238163,-4595.673828125,79.57907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025744006037712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197343319654464,0.1197385787963867,-4.242688191880006e-06,0.0,0.0001040999777615,0.0,0.0,4.669360637664795,0.0,0.0,0.0,0.2728237211704254,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556774213910102,-1487.130126953125,304.15252685546875,0.7244232296943665,0.1042402312159538,0.0946414694190025,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609107613563538,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.1292070299386978,-2186.322509765625,304.16552734375,0.8916503190994263,0.1970074474811554,0.1389990895986557,293.1902160644531,297.1499938964844,293.1499938964844,0.165529727935791,-3611.327880859375,304.1542358398437,0.9599331617355348,0.2419221401214599,0.2297965288162231,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744903154671,-2504.837890625,300.2349853515625,0.5609107613563538,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933792382478714,0.7980045080184937,0.7980045080184937,1.0,1.0,-0.8881593346595764,0.352921187877655,0.5352381467819214,0.2027756124734878,0.0,0.0,0.1493439078330993,26.35337829589844,25.0,0.073705293238163,-4595.673828125,79.57907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025744006037712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197343319654464,0.1197385787963867,-4.242688191880006e-06,0.0,0.0001040999777615,0.0,0.0,4.669360637664795,0.0,0.0,0.0,0.2728237211704254,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553843341767787,-1482.169921875,304.1526184082031,0.7234255075454712,0.1038836017251014,0.0943257585167884,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606651306152344,0.050000000745058,0.0481664836406707,293.2714233398437,297.1499938964844,293.1499938964844,0.1275065094232559,-2163.182373046875,304.1658020019531,0.8880652785301208,0.1948768496513366,0.1375257968902588,293.19000244140625,297.1499938964844,293.1499938964844,0.1651248931884765,-3604.281494140625,304.1542053222656,0.9589114785194396,0.2414512485265731,0.2293498665094375,293.29376220703125,297.1499938964844,293.1499938964844,0.0072446567937731,-2497.42919921875,300.2080078125,0.5606651306152344,0.050000000745058,0.2284810692071914,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,293.4061279296875,291.1637268066406,1.0,0.1930547803640365,0.7980313897132874,0.7980313897132874,1.0,1.0,-0.8854871392250061,0.3522419333457947,0.5332452058792114,0.2009404599666595,0.0,0.0,0.1484222263097763,26.33822059631348,25.0,0.180824875831604,-4584.0341796875,79.07890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1022950932383537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193083524703979,0.1193125918507576,-4.2419865167175885e-06,0.0,0.0001038165137288,0.0,0.0,4.651578426361084,0.0,0.0,0.0,0.2727557420730591,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550854951143264,-1477.118408203125,304.1526794433594,0.722393810749054,0.10352124273777,0.0940044969320297,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604032874107361,0.050000000745058,0.0481682382524013,293.2745666503906,297.1499938964844,293.1499938964844,0.1257878094911575,-2139.7294921875,304.1660461425781,0.884402871131897,0.1927240490913391,0.1360331922769546,293.1897888183594,297.1499938964844,293.1499938964844,0.1647254079580307,-3597.324462890625,304.1541442871094,0.9578681588172911,0.2409844547510147,0.2289095818996429,293.29461669921875,297.1499938964844,293.1499938964844,0.0072147543542087,-2489.969970703125,300.18084716796875,0.5604032874107361,0.050000000745058,0.2284893691539764,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158935546875,291.1638488769531,1.0,0.192733034491539,0.7980622053146362,0.7980622053146362,1.0,1.0,-0.8827935457229614,0.3515564799308777,0.5312370657920837,0.1990968137979507,0.0,0.0,0.1474890559911728,26.32576370239257,25.0,0.2725955247879028,-4572.28662109375,78.5812759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020181402564048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188789308071136,0.1188831701874733,-4.241282567818416e-06,0.0,0.0001035354434861,0.0,0.0,4.6336669921875,0.0,0.0,0.0,0.2726872861385345,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544743761420249,-1466.8074951171875,304.1528015136719,0.7202485799789429,0.1027833223342895,0.0933490917086601,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598457455635071,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223211511969566,-2092.224609375,304.1664733886719,0.8769223093986511,0.1883715093135833,0.1330111622810363,293.1894226074219,297.1499938964844,293.1499938964844,0.1639316529035568,-3583.4873046875,304.1540832519531,0.9557178020477296,0.2400526106357574,0.2280342429876327,293.2963562011719,297.1499938964844,293.1499938964844,0.0071547925472259,-2474.91748046875,300.12603759765625,0.5598457455635071,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.1920957416296005,0.7981238961219788,0.7981238961219788,1.0,1.0,-0.877354621887207,0.3501661717891693,0.5271884202957153,0.195400133728981,0.0,0.0,0.1455914229154586,26.307016372680664,25.0,0.3631989359855652,-4548.52294921875,77.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014705821871757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180097311735153,0.1180139705538749,-4.239862391841598e-06,0.0,0.0001029797422233,0.0,0.0,4.597447395324707,0.0,0.0,0.0,0.2725489735603332,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544743761420249,-1466.8074951171875,304.1528015136719,0.7202485799789429,0.1027833223342895,0.0933490917086601,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598457455635071,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223211511969566,-2092.224609375,304.1664733886719,0.8769223093986511,0.1883715093135833,0.1330111622810363,293.1894226074219,297.1499938964844,293.1499938964844,0.1639316529035568,-3583.4873046875,304.1540832519531,0.9557178020477296,0.2400526106357574,0.2280342429876327,293.2963562011719,297.1499938964844,293.1499938964844,0.0071547925472259,-2474.91748046875,300.12603759765625,0.5598457455635071,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.1920957416296005,0.7981238961219788,0.7981238961219788,1.0,1.0,-0.877354621887207,0.3501661717891693,0.5271884202957153,0.195400133728981,0.0,0.0,0.1455914229154586,26.307016372680664,25.0,0.3631989359855652,-4548.52294921875,77.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014705821871757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180097311735153,0.1180139705538749,-4.239862391841598e-06,0.0,0.0001029797422233,0.0,0.0,4.597447395324707,0.0,0.0,0.0,0.2725489735603332,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538506843149662,-1456.3118896484375,304.15289306640625,0.7180102467536926,0.1020341664552688,0.0926819965243339,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592531561851501,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188195943832397,-2043.9580078125,304.16680908203125,0.8692691922187805,0.1839462220668792,0.1299414783716201,293.1891174316406,297.1499938964844,293.1499938964844,0.1631384491920471,-3569.640380859375,304.154052734375,0.953485071659088,0.2391183227300644,0.227157711982727,293.298095703125,297.1499938964844,293.1499938964844,0.0070946915075182,-2459.70751953125,300.07061767578125,0.5592531561851501,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914641857147216,0.7981855869293213,0.7981855869293213,1.0,1.0,-0.8718448281288147,0.3487447798252105,0.5231000781059265,0.1917018741369247,0.0,0.0,0.1436587125062942,26.295095443725582,25.0,0.3715621829032898,-4524.501953125,76.61170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.100930169224739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171299144625663,0.117134153842926,-4.238426299707498e-06,0.0,0.0001024312950903,0.0,0.0,4.560829639434815,0.0,0.0,0.0,0.2724091410636902,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538506843149662,-1456.3118896484375,304.15289306640625,0.7180102467536926,0.1020341664552688,0.0926819965243339,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592531561851501,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188195943832397,-2043.9580078125,304.16680908203125,0.8692691922187805,0.1839462220668792,0.1299414783716201,293.1891174316406,297.1499938964844,293.1499938964844,0.1631384491920471,-3569.640380859375,304.154052734375,0.953485071659088,0.2391183227300644,0.227157711982727,293.298095703125,297.1499938964844,293.1499938964844,0.0070946915075182,-2459.70751953125,300.07061767578125,0.5592531561851501,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914641857147216,0.7981855869293213,0.7981855869293213,1.0,1.0,-0.8718448281288147,0.3487447798252105,0.5231000781059265,0.1917018741369247,0.0,0.0,0.1436587125062942,26.295095443725582,25.0,0.3715621829032898,-4524.501953125,76.61170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.100930169224739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171299144625663,0.117134153842926,-4.238426299707498e-06,0.0,0.0001024312950903,0.0,0.0,4.560829639434815,0.0,0.0,0.0,0.2724091410636902,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532208643853664,-1445.7403564453125,304.1529846191406,0.7156981229782104,0.101281888782978,0.0920103788375854,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369633674622,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152692511677742,-1994.71044921875,304.1671142578125,0.8614490032196045,0.1794286966323852,0.1268099844455719,293.1888122558594,297.1499938964844,293.1499938964844,0.1623460799455642,-3555.790283203125,304.1540222167969,0.951188862323761,0.2381852269172668,0.2262810915708542,293.2998046875,297.1499938964844,293.1499938964844,0.007034508511424,-2444.349365234375,300.0146484375,0.5586369633674622,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908356249332428,0.7982556819915771,0.7982556819915771,1.0,1.0,-0.866256594657898,0.3472751975059509,0.518981397151947,0.1880378425121307,0.0,0.0,0.1416876912117004,26.28882598876953,25.0,0.4167370498180389,-4500.236328125,75.63442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003949791193008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162402108311653,0.1162444502115249,-4.236978384142276e-06,0.0,0.0001018881375784,0.0,0.0,4.523848056793213,0.0,0.0,0.0,0.2722679674625397,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532208643853664,-1445.7403564453125,304.1529846191406,0.7156981229782104,0.101281888782978,0.0920103788375854,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369633674622,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152692511677742,-1994.71044921875,304.1671142578125,0.8614490032196045,0.1794286966323852,0.1268099844455719,293.1888122558594,297.1499938964844,293.1499938964844,0.1623460799455642,-3555.790283203125,304.1540222167969,0.951188862323761,0.2381852269172668,0.2262810915708542,293.2998046875,297.1499938964844,293.1499938964844,0.007034508511424,-2444.349365234375,300.0146484375,0.5586369633674622,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908356249332428,0.7982556819915771,0.7982556819915771,1.0,1.0,-0.866256594657898,0.3472751975059509,0.518981397151947,0.1880378425121307,0.0,0.0,0.1416876912117004,26.28882598876953,25.0,0.4167370498180389,-4500.236328125,75.63442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003949791193008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162402108311653,0.1162444502115249,-4.236978384142276e-06,0.0,0.0001018881375784,0.0,0.0,4.523848056793213,0.0,0.0,0.0,0.2722679674625397,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.052591249346733,-1435.1982421875,304.1530456542969,0.7133386135101318,0.1005345061421394,0.091341346502304,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116711050271987,-1944.469970703125,304.1674194335937,0.8535043001174927,0.174827292561531,0.1236163824796676,293.18853759765625,297.1499938964844,293.1499938964844,0.1615581810474395,-3542.00146484375,304.15399169921875,0.9488669037818908,0.2372588813304901,0.2254096567630767,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743040949106,-2428.85205078125,299.9582214355469,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902082413434982,0.798325777053833,0.798325777053833,1.0,1.0,-0.8606035709381104,0.345742791891098,0.5148608088493347,0.1844613552093505,0.0,0.0,0.1396639347076416,26.2862606048584,25.0,0.5163471698760986,-4475.65478515625,74.66082000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998626053333282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153353825211525,0.1153396219015121,-4.235515007167123e-06,0.0,0.0001013478467939,0.0,0.0,4.486290454864502,0.0,0.0,0.0,0.2721246778964996,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.052591249346733,-1435.1982421875,304.1530456542969,0.7133386135101318,0.1005345061421394,0.091341346502304,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116711050271987,-1944.469970703125,304.1674194335937,0.8535043001174927,0.174827292561531,0.1236163824796676,293.18853759765625,297.1499938964844,293.1499938964844,0.1615581810474395,-3542.00146484375,304.15399169921875,0.9488669037818908,0.2372588813304901,0.2254096567630767,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743040949106,-2428.85205078125,299.9582214355469,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902082413434982,0.798325777053833,0.798325777053833,1.0,1.0,-0.8606035709381104,0.345742791891098,0.5148608088493347,0.1844613552093505,0.0,0.0,0.1396639347076416,26.2862606048584,25.0,0.5163471698760986,-4475.65478515625,74.66082000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998626053333282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153353825211525,0.1153396219015121,-4.235515007167123e-06,0.0,0.0001013478467939,0.0,0.0,4.486290454864502,0.0,0.0,0.0,0.2721246778964996,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522784702479839,-1429.970703125,304.1530456542969,0.7121505737304688,0.1001649349927902,0.0910098627209663,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577101111412048,0.050000000745058,0.0481864735484123,293.2987060546875,297.1499938964844,293.1499938964844,0.1098607555031776,-1919.06396484375,304.16754150390625,0.8495100736618042,0.1725057512521743,0.122001864016056,293.1883850097656,297.1499938964844,293.1499938964844,0.1611667871475219,-3535.14599609375,304.15399169921875,0.9477093815803528,0.2367989420890808,0.224976897239685,293.30230712890625,297.1499938964844,293.1499938964844,0.0069442223757505,-2421.05810546875,299.92987060546875,0.5577101111412048,0.050000000745058,0.2285758852958679,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.1898947656154632,0.7983608245849609,0.7983608245849609,1.0,1.0,-0.8577628135681152,0.344950795173645,0.5128120183944702,0.1827248632907867,0.0,0.0,0.1386288255453109,26.28559684753418,25.0,0.5612977743148804,-4463.236328125,74.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995966419577598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148755922913551,0.1148798242211341,-4.234774223732529e-06,0.0,0.0001010779305943,0.0,0.0,4.467225551605225,0.0,0.0,0.0,0.272051990032196,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519682094454765,-1424.7913818359375,304.153076171875,0.7109634876251221,0.0997994765639305,0.0906815305352211,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574125647544861,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.108050487935543,-1893.5718994140625,304.1676330566406,0.8455216288566589,0.1701814234256744,0.1203821077942848,293.1882629394531,297.1499938964844,293.1499938964844,0.1607771515846252,-3528.3173828125,304.1539611816406,0.9465617537498474,0.2363408058881759,0.2245459407567978,293.3031005859375,297.1499938964844,293.1499938964844,0.0069141625426709,-2413.2373046875,299.9014587402344,0.5574125647544861,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895814836025238,0.7984049916267395,0.7984049916267395,1.0,1.0,-0.8549214005470276,0.3441419899463653,0.5107794404029846,0.1810357570648193,0.0,0.0,0.1375786960124969,26.28482818603516,25.0,0.581235408782959,-4450.7509765625,73.69331359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993302837014198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144107207655906,0.1144149526953697,-4.234026619087672e-06,0.0,0.000100807606941,0.0,0.0,4.447963237762451,0.0,0.0,0.0,0.2719785571098327,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513592548668384,-1414.6446533203125,304.1530456542969,0.7086132168769836,0.0990847647190094,0.0900380238890647,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044601052999496,-1842.7523193359373,304.1677551269531,0.8376260995864868,0.1655631214380264,0.1171533539891243,293.18798828125,297.1499938964844,293.1499938964844,0.1600019186735153,-3514.721435546875,304.1539306640625,0.944313645362854,0.2354260683059692,0.2236866950988769,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542049266397,-2397.546875,299.8443908691406,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889563053846359,0.7984932661056519,0.7984932661056519,1.0,1.0,-0.849268913269043,0.3424766659736633,0.5067922472953796,0.1778283864259719,0.0,0.0,0.1354454904794693,26.28145408630371,25.0,0.489002913236618,-4425.71923828125,72.73736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.098795048892498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113469697535038,0.113473929464817,-4.232512765156571e-06,0.0,0.0001002644130494,0.0,0.0,4.409005165100098,0.0,0.0,0.0,0.2718300521373749,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513592548668384,-1414.6446533203125,304.1530456542969,0.7086132168769836,0.0990847647190094,0.0900380238890647,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044601052999496,-1842.7523193359373,304.1677551269531,0.8376260995864868,0.1655631214380264,0.1171533539891243,293.18798828125,297.1499938964844,293.1499938964844,0.1600019186735153,-3514.721435546875,304.1539306640625,0.944313645362854,0.2354260683059692,0.2236866950988769,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542049266397,-2397.546875,299.8443908691406,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889563053846359,0.7984932661056519,0.7984932661056519,1.0,1.0,-0.849268913269043,0.3424766659736633,0.5067922472953796,0.1778283864259719,0.0,0.0,0.1354454904794693,26.28145408630371,25.0,0.489002913236618,-4425.71923828125,72.73736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.098795048892498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113469697535038,0.113473929464817,-4.232512765156571e-06,0.0,0.0001002644130494,0.0,0.0,4.409005165100098,0.0,0.0,0.0,0.2718300521373749,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507707670331001,-1404.8634033203125,304.15301513671875,0.7063472270965576,0.098396822810173,0.0894166305661201,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009584218263626,-1792.8489990234375,304.16766357421875,0.8299180865287781,0.1610503047704696,0.113982655107975,293.1877746582031,297.1499938964844,293.1499938964844,0.1592274606227874,-3501.12548828125,304.1539001464844,0.9421467781066896,0.2345054000616073,0.2228239029645919,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945476621389,-2381.82373046875,299.7870788574219,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883348226547241,0.798581600189209,0.798581600189209,1.0,1.0,-0.8437053561210632,0.3407533764839172,0.502951979637146,0.1748968809843063,0.0,0.0,0.1332984268665313,26.273754119873047,25.0,0.2192293852567672,-4400.91357421875,71.79923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982554331421852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257164239883,0.1125299483537674,-4.230986633046996e-06,0.0,9.97167735476978e-05,0.0,0.0,4.369965076446533,0.0,0.0,0.0,0.2716811001300812,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507707670331001,-1404.8634033203125,304.15301513671875,0.7063472270965576,0.098396822810173,0.0894166305661201,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009584218263626,-1792.8489990234375,304.16766357421875,0.8299180865287781,0.1610503047704696,0.113982655107975,293.1877746582031,297.1499938964844,293.1499938964844,0.1592274606227874,-3501.12548828125,304.1539001464844,0.9421467781066896,0.2345054000616073,0.2228239029645919,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945476621389,-2381.82373046875,299.7870788574219,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883348226547241,0.798581600189209,0.798581600189209,1.0,1.0,-0.8437053561210632,0.3407533764839172,0.502951979637146,0.1748968809843063,0.0,0.0,0.1332984268665313,26.273754119873047,25.0,0.2192293852567672,-4400.91357421875,71.79923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982554331421852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257164239883,0.1125299483537674,-4.230986633046996e-06,0.0,9.97167735476978e-05,0.0,0.0,4.369965076446533,0.0,0.0,0.0,0.2716811001300812,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502104088664054,-1395.5745849609375,304.1529541015625,0.7042447924613953,0.0977458953857421,0.088824450969696,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559559464454651,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.097609169781208,-1744.80712890625,304.1673583984375,0.8224760293960571,0.1567293852567672,0.1109292283654213,293.18768310546875,297.1499938964844,293.1499938964844,0.1584469825029373,-3487.411376953125,304.1539001464844,0.940079152584076,0.2335685640573501,0.2219474464654922,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353229969739,-2366.115966796875,299.7296447753906,0.5559559464454651,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877201646566391,0.7986817359924316,0.7986817359924316,1.0,1.0,-0.8382973670959473,0.3389849662780761,0.4993123710155487,0.1722974330186844,0.0,0.0,0.1311890333890915,26.259531021118164,25.0,-0.3222034275531769,-4376.89404296875,70.88633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977120697498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115987002849578,0.1116029322147369,-4.229475052852649e-06,0.0,9.916532872011884e-05,0.0,0.0,4.331658840179443,0.0,0.0,0.0,0.2715347707271576,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502104088664054,-1395.5745849609375,304.1529541015625,0.7042447924613953,0.0977458953857421,0.088824450969696,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559559464454651,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.097609169781208,-1744.80712890625,304.1673583984375,0.8224760293960571,0.1567293852567672,0.1109292283654213,293.18768310546875,297.1499938964844,293.1499938964844,0.1584469825029373,-3487.411376953125,304.1539001464844,0.940079152584076,0.2335685640573501,0.2219474464654922,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353229969739,-2366.115966796875,299.7296447753906,0.5559559464454651,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877201646566391,0.7986817359924316,0.7986817359924316,1.0,1.0,-0.8382973670959473,0.3389849662780761,0.4993123710155487,0.1722974330186844,0.0,0.0,0.1311890333890915,26.259531021118164,25.0,-0.3222034275531769,-4376.89404296875,70.88633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977120697498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115987002849578,0.1116029322147369,-4.229475052852649e-06,0.0,9.916532872011884e-05,0.0,0.0,4.331658840179443,0.0,0.0,0.0,0.2715347707271576,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497029013931751,-1387.191650390625,304.1528015136719,0.7024030089378357,0.0971623063087463,0.0882850140333175,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556600689888,0.050000000745058,0.048200711607933,293.3093566894531,297.1499938964844,293.1499938964844,0.0944753140211105,-1699.6605224609375,304.1667785644531,0.8153682351112366,0.1526886075735092,0.1080553829669952,293.18768310546875,297.1499938964844,293.1499938964844,0.15766341984272,-3473.640380859375,304.1539001464844,0.93814879655838,0.2326147407293319,0.2210537791252136,293.3081970214844,297.1499938964844,293.1499938964844,0.0066769951954483,-2350.58935546875,299.672119140625,0.5556600689888,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871170550584793,0.7987819314002991,0.7987819314002991,1.0,1.0,-0.8331422805786133,0.3371987342834472,0.495943546295166,0.1700834184885025,0.0,0.0,0.1292447745800018,26.235679626464844,25.0,-1.4166070222854614,-4354.71044921875,70.0095443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971694514155387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107325181365013,0.1107367426156997,-4.228024408803321e-06,0.0,9.861464059213176e-05,0.0,0.0,4.29586935043335,0.0,0.0,0.0,0.2713975608348846,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497029013931751,-1387.191650390625,304.1528015136719,0.7024030089378357,0.0971623063087463,0.0882850140333175,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556600689888,0.050000000745058,0.048200711607933,293.3093566894531,297.1499938964844,293.1499938964844,0.0944753140211105,-1699.6605224609375,304.1667785644531,0.8153682351112366,0.1526886075735092,0.1080553829669952,293.18768310546875,297.1499938964844,293.1499938964844,0.15766341984272,-3473.640380859375,304.1539001464844,0.93814879655838,0.2326147407293319,0.2210537791252136,293.3081970214844,297.1499938964844,293.1499938964844,0.0066769951954483,-2350.58935546875,299.672119140625,0.5556600689888,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871170550584793,0.7987819314002991,0.7987819314002991,1.0,1.0,-0.8331422805786133,0.3371987342834472,0.495943546295166,0.1700834184885025,0.0,0.0,0.1292447745800018,26.235679626464844,25.0,-1.4166070222854614,-4354.71044921875,70.0095443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971694514155387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107325181365013,0.1107367426156997,-4.228024408803321e-06,0.0,9.861464059213176e-05,0.0,0.0,4.29586935043335,0.0,0.0,0.0,0.2713975608348846,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494736321270465,-1383.415771484375,304.1527099609375,0.7015998959541321,0.0968973189592361,0.0880398228764534,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588006973267,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930060967803001,-1678.4622802734375,304.1664123535156,0.8119562864303589,0.1507990211248397,0.1067041978240013,293.1877136230469,297.1499938964844,293.1499938964844,0.1572700291872024,-3466.725830078125,304.1539306640625,0.9372431635856628,0.2321296036243438,0.2205998301506042,293.3086242675781,297.1499938964844,293.1499938964844,0.006648177281022,-2342.8984375,299.64337158203125,0.5555588006973267,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639404296875,1.0,0.1868215948343277,0.7988320589065552,0.7988320589065552,1.0,1.0,-0.8306863307952881,0.3363065123558044,0.494379848241806,0.1691358536481857,0.0,0.0,0.1283758133649826,26.21958541870117,25.0,-1.9070900678634644,-4344.59423828125,69.58792877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969013646245002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103421971201896,0.1103464215993881,-4.2273509279766586e-06,0.0,9.8342563433107e-05,0.0,0.0,4.279735088348389,0.0,0.0,0.0,0.2713353633880615,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492581687867641,-1379.8721923828125,304.1526184082031,0.7008694410324097,0.0966473445296287,0.0878088772296905,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.555488109588623,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916092246770858,-1658.301513671875,304.1659545898437,0.8086456656455994,0.1490089893341064,0.1054188087582588,293.18780517578125,297.1499938964844,293.1499938964844,0.1568722277879715,-3459.7294921875,304.1539306640625,0.9363734126091005,0.2316364347934723,0.2201390564441681,293.3089599609375,297.1499938964844,293.1499938964844,0.0066195749677717,-2335.242919921875,299.6146850585937,0.555488109588623,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865310072898864,0.7988911867141724,0.7988911867141724,1.0,1.0,-0.8283168077468872,0.3354156613349914,0.4929011762142181,0.1683014184236526,0.0,0.0,0.1275757700204849,26.200889587402344,25.0,-2.238477945327759,-4335.13330078125,69.17841339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966376215219497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109983317553997,0.109987549483776,-4.226724286127137e-06,0.0,9.807490278035402e-05,0.0,0.0,4.2649006843566895,0.0,0.0,0.0,0.2712780237197876,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.048861090093851,-1373.3514404296875,304.15240478515625,0.6996065378189087,0.0961854010820388,0.0873829051852226,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554373860359192,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890574753284454,-1621.48828125,304.1648864746094,0.802426815032959,0.1457650363445282,0.1030725538730621,293.1881103515625,297.1499938964844,293.1499938964844,0.1560529023408889,-3445.2998046875,304.15399169921875,0.9347262978553772,0.2306170165538787,0.2191887646913528,293.3094787597656,297.1499938964844,293.1499938964844,0.0065628988668322,-2319.986328125,299.5575866699219,0.5554373860359192,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859669089317321,0.7990095019340515,0.7990095019340515,1.0,1.0,-0.8238515853881836,0.3336361050605774,0.4902154505252838,0.1669874042272567,0.0,0.0,0.1261618584394455,26.156248092651367,25.0,-2.444091558456421,-4317.9228515625,68.39820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303114891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093518584966659,0.1093560829758644,-4.225616066833027e-06,0.0,9.75600487436168e-05,0.0,0.0,4.2388105392456055,0.0,0.0,0.0,0.2711770236492157,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.048861090093851,-1373.3514404296875,304.15240478515625,0.6996065378189087,0.0961854010820388,0.0873829051852226,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554373860359192,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890574753284454,-1621.48828125,304.1648864746094,0.802426815032959,0.1457650363445282,0.1030725538730621,293.1881103515625,297.1499938964844,293.1499938964844,0.1560529023408889,-3445.2998046875,304.15399169921875,0.9347262978553772,0.2306170165538787,0.2191887646913528,293.3094787597656,297.1499938964844,293.1499938964844,0.0065628988668322,-2319.986328125,299.5575866699219,0.5554373860359192,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859669089317321,0.7990095019340515,0.7990095019340515,1.0,1.0,-0.8238515853881836,0.3336361050605774,0.4902154505252838,0.1669874042272567,0.0,0.0,0.1261618584394455,26.156248092651367,25.0,-2.444091558456421,-4317.9228515625,68.39820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303114891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093518584966659,0.1093560829758644,-4.225616066833027e-06,0.0,9.75600487436168e-05,0.0,0.0,4.2388105392456055,0.0,0.0,0.0,0.2711770236492157,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484995879232883,-1367.4207763671875,304.1521911621094,0.6985793709754944,0.0957658439874649,0.0869962349534034,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.555502712726593,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867946594953537,-1588.8836669921875,304.1636962890625,0.7969287633895874,0.1428511887788772,0.1009968295693397,293.1880798339844,297.1499938964844,293.1499938964844,0.155236467719078,-3430.908203125,304.1540222167969,0.9332716464996338,0.2296528965234756,0.2182461470365524,293.3097839355469,297.1499938964844,293.1499938964844,0.0065067876130342,-2304.74169921875,299.5008850097656,0.555502712726593,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854285895824432,0.7991278171539307,0.7991278171539307,1.0,1.0,-0.8197618722915649,0.3318535089492798,0.4879083335399627,0.166172057390213,0.0,0.0,0.1249438375234603,26.103178024291992,25.0,-2.0255794525146484,-4302.3642578125,67.67206573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956593826413154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108814999461174,0.1088192239403724,-4.224680196784902e-06,0.0,9.708211291581392e-05,0.0,0.0,4.216651916503906,0.0,0.0,0.0,0.2710912525653839,4.0,0.0,1.0
