time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484995879232883,-1367.4207763671875,304.1521911621094,0.6985793709754944,0.0957658439874649,0.0869962349534034,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.555502712726593,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867946594953537,-1588.8836669921875,304.1636962890625,0.7969287633895874,0.1428511887788772,0.1009968295693397,293.1880798339844,297.1499938964844,293.1499938964844,0.155236467719078,-3430.908203125,304.1540222167969,0.9332716464996338,0.2296528965234756,0.2182461470365524,293.3097839355469,297.1499938964844,293.1499938964844,0.0065067876130342,-2304.74169921875,299.5008850097656,0.555502712726593,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854285895824432,0.7991278171539307,0.7991278171539307,1.0,1.0,-0.8197618722915649,0.3318535089492798,0.4879083335399627,0.166172057390213,0.0,0.0,0.1249438375234603,26.103178024291992,25.0,-2.0255794525146484,-4302.3642578125,67.67206573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956593826413154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108814999461174,0.1088192239403724,-4.224680196784902e-06,0.0,9.708211291581392e-05,0.0,0.0,4.216651916503906,0.0,0.0,0.0,0.2710912525653839,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481664948165416,-1361.9541015625,304.15203857421875,0.6977483630180359,0.09538434445858,0.0866438448429107,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556602478027344,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846689045429229,-1558.2867431640625,304.1626892089844,0.7918221950531006,0.1401215940713882,0.09905306994915,293.18731689453125,297.1499938964844,293.1499938964844,0.1545377969741821,-3418.611572265625,304.1538391113281,0.9322074055671692,0.2288432866334915,0.2174524217844009,293.3099365234375,297.1499938964844,293.1499938964844,0.006451076362282,-2289.4287109375,299.44482421875,0.5556602478027344,0.050000000745058,0.2286438643932342,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.184919461607933,0.79925537109375,0.79925537109375,1.0,1.0,-0.8160459399223328,0.3301085531711578,0.4859374165534973,0.1657513231039047,0.0,0.0,0.1237947344779968,26.043813705444336,25.0,-1.1591236591339111,-4287.55419921875,67.0014877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952330827713012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083253100514411,0.1083295345306396,-4.223863015795359e-06,0.0,9.664946992415936e-05,0.0,0.0,4.196490287780762,0.0,0.0,0.0,0.2710136771202087,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481664948165416,-1361.9541015625,304.15203857421875,0.6977483630180359,0.09538434445858,0.0866438448429107,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556602478027344,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846689045429229,-1558.2867431640625,304.1626892089844,0.7918221950531006,0.1401215940713882,0.09905306994915,293.18731689453125,297.1499938964844,293.1499938964844,0.1545377969741821,-3418.611572265625,304.1538391113281,0.9322074055671692,0.2288432866334915,0.2174524217844009,293.3099365234375,297.1499938964844,293.1499938964844,0.006451076362282,-2289.4287109375,299.44482421875,0.5556602478027344,0.050000000745058,0.2286438643932342,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.184919461607933,0.79925537109375,0.79925537109375,1.0,1.0,-0.8160459399223328,0.3301085531711578,0.4859374165534973,0.1657513231039047,0.0,0.0,0.1237947344779968,26.043813705444336,25.0,-1.1591236591339111,-4287.55419921875,67.0014877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952330827713012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083253100514411,0.1083295345306396,-4.223863015795359e-06,0.0,9.664946992415936e-05,0.0,0.0,4.196490287780762,0.0,0.0,0.0,0.2710136771202087,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478621572256088,-1356.959228515625,304.15185546875,0.6970540285110474,0.0950395315885543,0.0863245129585266,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.555858850479126,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826756730675697,-1529.654541015625,304.1617736816406,0.7870516180992126,0.1375597417354583,0.097236692905426,293.1863098144531,297.1499938964844,293.1499938964844,0.1539029777050018,-3407.4326171875,304.15362548828125,0.9313377737998962,0.2281015515327453,0.2167382836341858,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960547558963,-2274.15478515625,299.3893127441406,0.555858850479126,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844401508569717,0.7993829250335693,0.7993829250335693,1.0,1.0,-0.8126162886619568,0.3284135162830353,0.4842027723789215,0.1655770391225814,0.0,0.0,0.1226597428321838,25.983810424804688,25.0,-0.4865820109844208,-4272.865234375,66.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948535427451133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078466922044754,0.1078509166836738,-4.223090400046203e-06,0.0,9.626428800402208e-05,0.0,0.0,4.176821708679199,0.0,0.0,0.0,0.2709384858608246,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478621572256088,-1356.959228515625,304.15185546875,0.6970540285110474,0.0950395315885543,0.0863245129585266,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.555858850479126,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826756730675697,-1529.654541015625,304.1617736816406,0.7870516180992126,0.1375597417354583,0.097236692905426,293.1863098144531,297.1499938964844,293.1499938964844,0.1539029777050018,-3407.4326171875,304.15362548828125,0.9313377737998962,0.2281015515327453,0.2167382836341858,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960547558963,-2274.15478515625,299.3893127441406,0.555858850479126,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844401508569717,0.7993829250335693,0.7993829250335693,1.0,1.0,-0.8126162886619568,0.3284135162830353,0.4842027723789215,0.1655770391225814,0.0,0.0,0.1226597428321838,25.983810424804688,25.0,-0.4865820109844208,-4272.865234375,66.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948535427451133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078466922044754,0.1078509166836738,-4.223090400046203e-06,0.0,9.626428800402208e-05,0.0,0.0,4.176821708679199,0.0,0.0,0.0,0.2709384858608246,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477204658091068,-1354.633544921875,304.1517944335937,0.6967465281486511,0.0948810875415802,0.0861768573522567,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5559638738632202,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817159786820411,-1515.8935546875,304.161376953125,0.7847533822059631,0.1363281309604644,0.0963645875453949,293.185791015625,297.1499938964844,293.1499938964844,0.1535986959934234,-3402.06689453125,304.15350341796875,0.9309391379356384,0.2277473360300064,0.2163981348276138,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687432557344,-2266.518310546875,299.3617553710937,0.5559638738632202,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.45330810546875,291.1587219238281,1.0,0.1842109560966491,0.799446702003479,0.799446702003479,1.0,1.0,-0.8109792470932007,0.327572762966156,0.4834064841270447,0.1655735820531845,0.0,0.0,0.1220822930335998,25.954910278320312,25.0,-0.1500847190618515,-4265.4921875,66.08348846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946801230311393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076069399714469,0.1076111644506454,-4.222709776513511e-06,0.0,9.60882898652926e-05,0.0,0.0,4.166980743408203,0.0,0.0,0.0,0.2709009349346161,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475891008973121,-1352.4779052734375,304.1517028808594,0.6964761018753052,0.094738632440567,0.0860405564308166,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560734868049622,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807793363928794,-1502.4822998046875,304.1610107421875,0.7825120687484741,0.1351289600133896,0.0955150052905082,293.1852111816406,297.1499938964844,293.1499938964844,0.1533033102750778,-3396.855224609375,304.1534118652344,0.9305654168128968,0.2274060249328613,0.2160689681768417,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416282646358,-2258.903564453125,299.3343811035156,0.5560734868049622,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839886009693145,0.7995166778564453,0.7995166778564453,1.0,1.0,-0.8093957901000977,0.3267385959625244,0.4826571941375732,0.1656242460012436,0.0,0.0,0.1214912831783294,25.92658042907715,25.0,0.0376276113092899,-4258.11572265625,65.79759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945167765021324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073623746633529,0.1073665916919708,-4.222326879244065e-06,0.0,9.592251444701104e-05,0.0,0.0,4.156949520111084,0.0,0.0,0.0,0.2708627581596374,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.047374702990055,-1348.9678955078125,304.1514892578125,0.6961050629615784,0.0945137962698936,0.0858183056116104,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164353370667,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789775252342224,-1476.74951171875,304.1603698730469,0.7782176733016968,0.1328279227018356,0.093883529305458,293.1839599609375,297.1499938964844,293.1499938964844,0.152750015258789,-3387.09375,304.1531982421875,0.929921329021454,0.2267681211233139,0.2154507339000702,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882010824978,-2243.83203125,299.280029296875,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835645288228988,0.7996565699577332,0.7996565699577332,1.0,1.0,-0.8064175844192505,0.3251039385795593,0.4813136160373688,0.1658846586942672,0.0,0.0,0.120315320789814,25.870031356811523,25.0,-0.0295695941895246,-4243.580078125,65.25768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942166522145271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068701595067977,0.1068743839859962,-4.221548806526698e-06,0.0,9.561792830936612e-05,0.0,0.0,4.136762619018555,0.0,0.0,0.0,0.270785927772522,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.047374702990055,-1348.9678955078125,304.1514892578125,0.6961050629615784,0.0945137962698936,0.0858183056116104,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164353370667,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789775252342224,-1476.74951171875,304.1603698730469,0.7782176733016968,0.1328279227018356,0.093883529305458,293.1839599609375,297.1499938964844,293.1499938964844,0.152750015258789,-3387.09375,304.1531982421875,0.929921329021454,0.2267681211233139,0.2154507339000702,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882010824978,-2243.83203125,299.280029296875,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835645288228988,0.7996565699577332,0.7996565699577332,1.0,1.0,-0.8064175844192505,0.3251039385795593,0.4813136160373688,0.1658846586942672,0.0,0.0,0.120315320789814,25.870031356811523,25.0,-0.0295695941895246,-4243.580078125,65.25768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942166522145271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068701595067977,0.1068743839859962,-4.221548806526698e-06,0.0,9.561792830936612e-05,0.0,0.0,4.136762619018555,0.0,0.0,0.0,0.270785927772522,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472298711538314,-1346.60791015625,304.1512451171875,0.6959789395332336,0.0943694561719894,0.0856682583689689,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772715583443641,-1452.4781494140625,304.1597595214844,0.7741871476173401,0.1306598782539367,0.0923430547118187,293.1825561523437,297.1499938964844,293.1499938964844,0.1522504240274429,-3378.283447265625,304.1529541015625,0.9294270277023317,0.2261922359466552,0.2148901373147964,293.3088073730469,297.1499938964844,293.1499938964844,0.00623589893803,-2228.9921875,299.2263488769531,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831680983304977,0.799796462059021,0.799796462059021,1.0,1.0,-0.8037028312683105,0.3235241174697876,0.4801787137985229,0.1663467586040496,0.0,0.0,0.1191776022315025,25.81308364868164,25.0,-0.2080437242984771,-4229.69384765625,64.76073455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468145370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932627439498,0.1063974797725677,-4.2207802835037e-06,0.0,9.534406854072586e-05,0.0,0.0,4.117201805114746,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472298711538314,-1346.60791015625,304.1512451171875,0.6959789395332336,0.0943694561719894,0.0856682583689689,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772715583443641,-1452.4781494140625,304.1597595214844,0.7741871476173401,0.1306598782539367,0.0923430547118187,293.1825561523437,297.1499938964844,293.1499938964844,0.1522504240274429,-3378.283447265625,304.1529541015625,0.9294270277023317,0.2261922359466552,0.2148901373147964,293.3088073730469,297.1499938964844,293.1499938964844,0.00623589893803,-2228.9921875,299.2263488769531,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831680983304977,0.799796462059021,0.799796462059021,1.0,1.0,-0.8037028312683105,0.3235241174697876,0.4801787137985229,0.1663467586040496,0.0,0.0,0.1191776022315025,25.81308364868164,25.0,-0.2080437242984771,-4229.69384765625,64.76073455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468145370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932627439498,0.1063974797725677,-4.2207802835037e-06,0.0,9.534406854072586e-05,0.0,0.0,4.117201805114746,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471558794379234,-1345.415771484375,304.15093994140625,0.6961144804954529,0.094308964908123,0.0855919197201728,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155216217041,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756901055574417,-1430.0751953125,304.1591491699219,0.7705167531967163,0.1286794692277908,0.090920515358448,293.1809997558594,297.1499938964844,293.1499938964844,0.1518074572086334,-3370.4775390625,304.1527099609375,0.9291073083877563,0.2256846129894256,0.2143916934728622,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847548931837,-2214.393798828125,299.1734619140625,0.5569155216217041,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828003227710724,0.7999440431594849,0.7999440431594849,1.0,1.0,-0.8012905716896057,0.3220236599445343,0.4792669117450714,0.1670010089874267,0.0,0.0,0.1180862709879875,25.754053115844727,25.0,-0.4516595602035522,-4216.6904296875,64.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937021300196647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059360951185226,0.1059403121471405,-4.220039954816457e-06,0.0,9.50957473833114e-05,0.0,0.0,4.09845781326294,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471558794379234,-1345.415771484375,304.15093994140625,0.6961144804954529,0.094308964908123,0.0855919197201728,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155216217041,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756901055574417,-1430.0751953125,304.1591491699219,0.7705167531967163,0.1286794692277908,0.090920515358448,293.1809997558594,297.1499938964844,293.1499938964844,0.1518074572086334,-3370.4775390625,304.1527099609375,0.9291073083877563,0.2256846129894256,0.2143916934728622,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847548931837,-2214.393798828125,299.1734619140625,0.5569155216217041,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828003227710724,0.7999440431594849,0.7999440431594849,1.0,1.0,-0.8012905716896057,0.3220236599445343,0.4792669117450714,0.1670010089874267,0.0,0.0,0.1180862709879875,25.754053115844727,25.0,-0.4516595602035522,-4216.6904296875,64.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937021300196647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059360951185226,0.1059403121471405,-4.220039954816457e-06,0.0,9.50957473833114e-05,0.0,0.0,4.09845781326294,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471582487225532,-1345.4837646484375,304.150634765625,0.6965366005897522,0.0943357869982719,0.085593931376934,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742677599191665,-1410.0203857421875,304.1584777832031,0.7673085927963257,0.1269044578075409,0.0896454975008964,293.17926025390625,297.1499938964844,293.1499938964844,0.1514287441968917,-3363.81689453125,304.1524353027344,0.928989052772522,0.2252496778964996,0.2139614671468734,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349035240709,-2200.096435546875,299.1213684082031,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824633926153183,0.8000916242599487,0.8000916242599487,1.0,1.0,-0.7992287874221802,0.3206309378147125,0.47859787940979,0.1678364127874374,0.0,0.0,0.1170923262834549,25.691421508789062,25.0,-0.8463642597198486,-4204.935546875,63.909400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934789478778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055143997073173,0.1055186241865158,-4.219341917632846e-06,0.0,9.486925409873948e-05,0.0,0.0,4.08116340637207,0.0,0.0,0.0,0.2705731987953186,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471582487225532,-1345.4837646484375,304.150634765625,0.6965366005897522,0.0943357869982719,0.085593931376934,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742677599191665,-1410.0203857421875,304.1584777832031,0.7673085927963257,0.1269044578075409,0.0896454975008964,293.17926025390625,297.1499938964844,293.1499938964844,0.1514287441968917,-3363.81689453125,304.1524353027344,0.928989052772522,0.2252496778964996,0.2139614671468734,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349035240709,-2200.096435546875,299.1213684082031,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824633926153183,0.8000916242599487,0.8000916242599487,1.0,1.0,-0.7992287874221802,0.3206309378147125,0.47859787940979,0.1678364127874374,0.0,0.0,0.1170923262834549,25.691421508789062,25.0,-0.8463642597198486,-4204.935546875,63.909400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934789478778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055143997073173,0.1055186241865158,-4.219341917632846e-06,0.0,9.486925409873948e-05,0.0,0.0,4.08116340637207,0.0,0.0,0.0,0.2705731987953186,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471874997019767,-1345.979736328125,304.15045166015625,0.6968449950218201,0.0943803712725639,0.085623912513256,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923157691956,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736039653420448,-1400.690673828125,304.1581420898437,0.7658373117446899,0.1260715126991272,0.0890518203377723,293.1783447265625,297.1499938964844,293.1499938964844,0.1512627601623535,-3360.90185546875,304.1523132324219,0.9289921522140504,0.2250582426786422,0.2137717455625534,293.30633544921875,297.1499938964844,293.1499938964844,0.0061104516498744,-2193.055908203125,299.095703125,0.5574923157691956,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823071390390396,0.8001654148101807,0.8001654148101807,1.0,1.0,-0.7983152866363525,0.3199709951877594,0.4783442914485931,0.1683136969804763,0.0,0.0,0.1166411936283111,25.65994644165039,25.0,-0.9274550676345824,-4199.568359375,63.72743988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933751389384269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053231209516525,0.1053273454308509,-4.219019501761068e-06,0.0,9.47638982324861e-05,0.0,0.0,4.07331657409668,0.0,0.0,0.0,0.2705429792404175,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472322069108486,-1346.72900390625,304.1502990722656,0.6972041726112366,0.0944426655769348,0.0856702551245689,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576958656311035,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729607939720153,-1391.6669921875,304.1578369140625,0.7644216418266296,0.1252646297216415,0.0884777009487152,293.17742919921875,297.1499938964844,293.1499938964844,0.1511090993881225,-3358.203857421875,304.15216064453125,0.9290242791175842,0.2248816937208175,0.2135964035987854,293.3056945800781,297.1499938964844,293.1499938964844,0.0060862824320793,-2186.072509765625,299.0702514648437,0.5576958656311035,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821582466363906,0.8002421259880066,0.8002421259880066,1.0,1.0,-0.7974619269371033,0.3193292617797851,0.4781326651573181,0.1688232123851776,0.0,0.0,0.1162092834711074,25.628984451293945,25.0,-0.8922777771949768,-4194.44189453125,63.55563735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932759568095207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051418110728263,0.1051460281014442,-4.218715730530676e-06,0.0,9.466323535889388e-05,0.0,0.0,4.065881729125977,0.0,0.0,0.0,0.2705143690109253,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473627895116806,-1348.9010009765625,304.1499938964844,0.6980553269386292,0.0946152731776237,0.0858071595430374,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717251673340797,-1374.3770751953125,304.15728759765625,0.761726438999176,0.1237183138728141,0.0873787105083465,293.175537109375,297.1499938964844,293.1499938964844,0.1508338451385498,-3353.369384765625,304.15191650390625,0.9291616678237916,0.224569171667099,0.213284894824028,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387225821614,-2172.250732421875,299.02008056640625,0.5581077337265015,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818810254335403,0.8003956079483032,0.8003956079483032,1.0,1.0,-0.7959142923355103,0.3180944323539734,0.4778198599815368,0.1699242144823074,0.0,0.0,0.1153697445988655,25.56902313232422,25.0,-0.5734381675720215,-4184.63037109375,63.2396125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930900424718856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104795254766941,0.1047994717955589,-4.218147751089418e-06,0.0,9.447456250200048e-05,0.0,0.0,4.051687717437744,0.0,0.0,0.0,0.2704598605632782,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473627895116806,-1348.9010009765625,304.1499938964844,0.6980553269386292,0.0946152731776237,0.0858071595430374,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717251673340797,-1374.3770751953125,304.15728759765625,0.761726438999176,0.1237183138728141,0.0873787105083465,293.175537109375,297.1499938964844,293.1499938964844,0.1508338451385498,-3353.369384765625,304.15191650390625,0.9291616678237916,0.224569171667099,0.213284894824028,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387225821614,-2172.250732421875,299.02008056640625,0.5581077337265015,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818810254335403,0.8003956079483032,0.8003956079483032,1.0,1.0,-0.7959142923355103,0.3180944323539734,0.4778198599815368,0.1699242144823074,0.0,0.0,0.1153697445988655,25.56902313232422,25.0,-0.5734381675720215,-4184.63037109375,63.2396125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930900424718856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104795254766941,0.1047994717955589,-4.218147751089418e-06,0.0,9.447456250200048e-05,0.0,0.0,4.051687717437744,0.0,0.0,0.0,0.2704598605632782,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475501343607902,-1352.0018310546875,304.1496887207031,0.6990858316421509,0.0948590189218521,0.0860054567456245,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705549791455268,-1358.0596923828125,304.15679931640625,0.7592045664787292,0.1222620904445648,0.0863434374332428,293.1736145019531,297.1499938964844,293.1499938964844,0.1506018191576004,-3349.29150390625,304.15167236328125,0.9293932914733888,0.2243145257234573,0.213027149438858,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922174550592,-2158.627197265625,298.9709167480469,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031616210937,291.1564636230469,1.0,0.1816320270299911,0.8005490303039551,0.8005490303039551,1.0,1.0,-0.7945813536643982,0.3169350624084472,0.4776462614536285,0.1711114943027496,0.0,0.0,0.1145218163728714,25.511938095092773,25.0,-0.0158653352409601,-4174.8916015625,62.96081161499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929192304611206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104452334344387,0.1044565513730049,-4.217605237499811e-06,0.0,9.430120553588496e-05,0.0,0.0,4.037667751312256,0.0,0.0,0.0,0.2704063355922699,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475501343607902,-1352.0018310546875,304.1496887207031,0.6990858316421509,0.0948590189218521,0.0860054567456245,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705549791455268,-1358.0596923828125,304.15679931640625,0.7592045664787292,0.1222620904445648,0.0863434374332428,293.1736145019531,297.1499938964844,293.1499938964844,0.1506018191576004,-3349.29150390625,304.15167236328125,0.9293932914733888,0.2243145257234573,0.213027149438858,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922174550592,-2158.627197265625,298.9709167480469,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031616210937,291.1564636230469,1.0,0.1816320270299911,0.8005490303039551,0.8005490303039551,1.0,1.0,-0.7945813536643982,0.3169350624084472,0.4776462614536285,0.1711114943027496,0.0,0.0,0.1145218163728714,25.511938095092773,25.0,-0.0158653352409601,-4174.8916015625,62.96081161499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929192304611206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104452334344387,0.1044565513730049,-4.217605237499811e-06,0.0,9.430120553588496e-05,0.0,0.0,4.037667751312256,0.0,0.0,0.0,0.2704063355922699,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478467792272567,-1356.8907470703125,304.1492919921875,0.7005245089530945,0.095270812511444,0.0863284617662429,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694554150104522,-1342.7696533203125,304.1563720703125,0.7569390535354614,0.1209228336811065,0.0853834003210067,293.1714172363281,297.1499938964844,293.1499938964844,0.1504222303628921,-3346.120361328125,304.1513977050781,0.929839551448822,0.2241625785827636,0.2128526121377945,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462604112923,-2144.962890625,298.9232177734375,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814120411872863,0.8007060885429382,0.8007060885429382,1.0,1.0,-0.7935860753059387,0.3159191310405731,0.4776669442653656,0.1723760664463043,0.0,0.0,0.1134231984615325,25.45101356506348,25.0,2.2120301723480225,-4163.47607421875,62.72838592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927561298012733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040479838848114,0.1040522009134292,-4.217036803311203e-06,0.0,9.413568477611987e-05,0.0,0.0,4.021210193634033,0.0,0.0,0.0,0.2703442573547363,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478467792272567,-1356.8907470703125,304.1492919921875,0.7005245089530945,0.095270812511444,0.0863284617662429,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694554150104522,-1342.7696533203125,304.1563720703125,0.7569390535354614,0.1209228336811065,0.0853834003210067,293.1714172363281,297.1499938964844,293.1499938964844,0.1504222303628921,-3346.120361328125,304.1513977050781,0.929839551448822,0.2241625785827636,0.2128526121377945,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462604112923,-2144.962890625,298.9232177734375,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814120411872863,0.8007060885429382,0.8007060885429382,1.0,1.0,-0.7935860753059387,0.3159191310405731,0.4776669442653656,0.1723760664463043,0.0,0.0,0.1134231984615325,25.45101356506348,25.0,2.2120301723480225,-4163.47607421875,62.72838592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927561298012733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040479838848114,0.1040522009134292,-4.217036803311203e-06,0.0,9.413568477611987e-05,0.0,0.0,4.021210193634033,0.0,0.0,0.0,0.2703442573547363,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482595600187778,-1363.6944580078125,304.1488342285156,0.702359676361084,0.0957945957779884,0.0867769792675972,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684299990534782,-1328.558349609375,304.1559753417969,0.7549089193344116,0.1196740344166755,0.0844947472214698,293.1690673828125,297.1499938964844,293.1499938964844,0.1503147482872009,-3344.2294921875,304.151123046875,0.9304969906806946,0.2240945994853973,0.2127681374549865,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012286365032,-2131.458740234375,298.876708984375,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812235862016677,0.8008630871772766,0.8008630871772766,1.0,1.0,-0.7929337024688721,0.3150611221790313,0.4778725802898407,0.1736884266138076,0.0,0.0,0.1119706183671951,25.3874626159668,25.0,2.300422191619873,-4150.13330078125,62.544376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925870910286903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034875065088272,0.1034917160868644,-4.216270554024959e-06,0.0,9.396412497153506e-05,0.0,0.0,3.998431205749512,0.0,0.0,0.0,0.2702593803405761,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482595600187778,-1363.6944580078125,304.1488342285156,0.702359676361084,0.0957945957779884,0.0867769792675972,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684299990534782,-1328.558349609375,304.1559753417969,0.7549089193344116,0.1196740344166755,0.0844947472214698,293.1690673828125,297.1499938964844,293.1499938964844,0.1503147482872009,-3344.2294921875,304.151123046875,0.9304969906806946,0.2240945994853973,0.2127681374549865,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012286365032,-2131.458740234375,298.876708984375,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812235862016677,0.8008630871772766,0.8008630871772766,1.0,1.0,-0.7929337024688721,0.3150611221790313,0.4778725802898407,0.1736884266138076,0.0,0.0,0.1119706183671951,25.3874626159668,25.0,2.300422191619873,-4150.13330078125,62.544376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925870910286903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034875065088272,0.1034917160868644,-4.216270554024959e-06,0.0,9.396412497153506e-05,0.0,0.0,3.998431205749512,0.0,0.0,0.0,0.2702593803405761,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484899580478668,-1367.499267578125,304.14862060546875,0.7033332586288452,0.0960772410035133,0.0870238989591598,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597205758094788,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679401010274887,-1321.791015625,304.15576171875,0.7539371252059937,0.1190738081932067,0.0840689018368721,293.1679077148437,297.1499938964844,293.1499938964844,0.1502861231565475,-3343.739013671875,304.1509704589844,0.9308534860610962,0.2240811139345169,0.2127477973699569,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792000636458,-2124.859130859375,298.8536071777344,0.5597205758094788,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811404228210449,0.8009415864944458,0.8009415864944458,1.0,1.0,-0.792683482170105,0.3146718442440033,0.4780116379261017,0.174343392252922,0.0,0.0,0.1112177670001983,25.357295989990234,25.0,1.78258216381073,-4143.3623046875,62.466041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924959406256675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031859964132309,0.1031902134418487,-4.215821263642283e-06,0.0,9.387161844642832e-05,0.0,0.0,3.986148834228516,0.0,0.0,0.0,0.2702131271362304,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487313494086265,-1371.489990234375,304.1484375,0.7043247222900391,0.0963700041174888,0.0872808471322059,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550008773804,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674627274274826,-1315.2103271484375,304.15557861328125,0.7529836893081665,0.1184872612357139,0.0836531817913055,293.1667785644531,297.1499938964844,293.1499938964844,0.1502708196640014,-3343.489501953125,304.1508178710937,0.9312160611152648,0.2240785211324691,0.2127385735511779,293.2973327636719,297.1499938964844,293.1499938964844,0.0058574937283992,-2118.358642578125,298.8305969238281,0.5599550008773804,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.18106409907341,0.8010192513465881,0.8010192513465881,1.0,1.0,-0.792471170425415,0.3143056035041809,0.4781655967235565,0.1749896854162216,0.0,0.0,0.1104698032140731,25.328643798828125,25.0,1.185105323791504,-4136.76318359375,62.39547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923990234732627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028847321867942,0.1028889417648315,-4.215356511849677e-06,0.0,9.37732620513998e-05,0.0,0.0,3.9738657474517822,0.0,0.0,0.0,0.2701665759086609,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.04924101755023,-1379.928466796875,304.14813232421875,0.7063404321670532,0.0969809144735336,0.087819404900074,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560396134853363,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665402859449386,-1302.5318603515625,304.1552734375,0.7511172294616699,0.1173497214913368,0.0828481987118721,293.1645812988281,297.1499938964844,293.1499938964844,0.1502741575241089,-3343.600341796875,304.1505432128906,0.9319449067115784,0.2241016328334808,0.212748572230339,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149714022874,-2105.62255859375,298.78485107421875,0.560396134853363,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305101633072,0.8011746406555176,0.8011746406555176,1.0,1.0,-0.7921434044837952,0.3136414587497711,0.4785019755363464,0.176237091422081,0.0,0.0,0.1090310961008071,25.27602767944336,25.0,0.02476816624403,-4124.34375,62.2752799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921873375773429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023010462522506,0.1023052558302879,-4.214428372506518e-06,0.0,9.35584248509258e-05,0.0,0.0,3.950055122375488,0.0,0.0,0.0,0.2700758874416351,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.04924101755023,-1379.928466796875,304.14813232421875,0.7063404321670532,0.0969809144735336,0.087819404900074,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.560396134853363,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665402859449386,-1302.5318603515625,304.1552734375,0.7511172294616699,0.1173497214913368,0.0828481987118721,293.1645812988281,297.1499938964844,293.1499938964844,0.1502741575241089,-3343.600341796875,304.1505432128906,0.9319449067115784,0.2241016328334808,0.212748572230339,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149714022874,-2105.62255859375,298.78485107421875,0.560396134853363,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305101633072,0.8011746406555176,0.8011746406555176,1.0,1.0,-0.7921434044837952,0.3136414587497711,0.4785019755363464,0.176237091422081,0.0,0.0,0.1090310961008071,25.27602767944336,25.0,0.02476816624403,-4124.34375,62.2752799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921873375773429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023010462522506,0.1023052558302879,-4.214428372506518e-06,0.0,9.35584248509258e-05,0.0,0.0,3.950055122375488,0.0,0.0,0.0,0.2700758874416351,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497787594795227,-1388.84912109375,304.1478576660156,0.7083749771118164,0.0976184085011482,0.0883838385343551,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656516477465629,-1290.3638916015625,304.1549987792969,0.7492814660072327,0.1162492781877517,0.0820712596178054,293.1624755859375,297.1499938964844,293.1499938964844,0.1503147035837173,-3344.378662109375,304.1502990722656,0.9326624274253844,0.2241561263799667,0.2127899378538131,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735042646527,-2093.1904296875,298.739501953125,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808191537857055,0.8013299703598022,0.8013299703598022,1.0,1.0,-0.7919198870658875,0.3130680024623871,0.4788518846035003,0.1773940473794937,0.0,0.0,0.1077237501740455,25.2293701171875,25.0,-0.9362658262252808,-4113.25537109375,62.17880630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919551253318786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017653346061706,0.1017695516347885,-4.213549345877254e-06,0.0,9.332276385976002e-05,0.0,0.0,3.928191900253296,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
