time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497787594795227,-1388.84912109375,304.1478576660156,0.7083749771118164,0.0976184085011482,0.0883838385343551,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656516477465629,-1290.3638916015625,304.1549987792969,0.7492814660072327,0.1162492781877517,0.0820712596178054,293.1624755859375,297.1499938964844,293.1499938964844,0.1503147035837173,-3344.378662109375,304.1502990722656,0.9326624274253844,0.2241561263799667,0.2127899378538131,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735042646527,-2093.1904296875,298.739501953125,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808191537857055,0.8013299703598022,0.8013299703598022,1.0,1.0,-0.7919198870658875,0.3130680024623871,0.4788518846035003,0.1773940473794937,0.0,0.0,0.1077237501740455,25.2293701171875,25.0,-0.9362658262252808,-4113.25537109375,62.17880630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919551253318786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017653346061706,0.1017695516347885,-4.213549345877254e-06,0.0,9.332276385976002e-05,0.0,0.0,3.928191900253296,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503377243876457,-1398.13916015625,304.14764404296875,0.7103826999664307,0.0982759892940521,0.0889681801199913,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647883117198944,-1278.5848388671875,304.15478515625,0.7474545836448669,0.115177109837532,0.0813158825039863,293.1605224609375,297.1499938964844,293.1499938964844,0.1503860056400299,-3345.705810546875,304.15008544921875,0.9333542585372924,0.2242373526096344,0.2128580659627914,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329526171088,-2081.010009765625,298.6945495605469,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276010513305,0.801483154296875,0.801483154296875,1.0,1.0,-0.7917802929878235,0.3125875294208526,0.4791927933692932,0.1784289628267288,0.0,0.0,0.1066005229949951,25.188526153564453,25.0,-1.612108826637268,-4103.77734375,62.10277938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089059948921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013005003333091,0.1013047099113464,-4.212764451949624e-06,0.0,9.30728783714585e-05,0.0,0.0,3.909212112426758,0.0,0.0,0.0,0.2699192464351654,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503377243876457,-1398.13916015625,304.14764404296875,0.7103826999664307,0.0982759892940521,0.0889681801199913,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647883117198944,-1278.5848388671875,304.15478515625,0.7474545836448669,0.115177109837532,0.0813158825039863,293.1605224609375,297.1499938964844,293.1499938964844,0.1503860056400299,-3345.705810546875,304.15008544921875,0.9333542585372924,0.2242373526096344,0.2128580659627914,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329526171088,-2081.010009765625,298.6945495605469,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276010513305,0.801483154296875,0.801483154296875,1.0,1.0,-0.7917802929878235,0.3125875294208526,0.4791927933692932,0.1784289628267288,0.0,0.0,0.1066005229949951,25.188526153564453,25.0,-1.612108826637268,-4103.77734375,62.10277938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089059948921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013005003333091,0.1013047099113464,-4.212764451949624e-06,0.0,9.30728783714585e-05,0.0,0.0,3.909212112426758,0.0,0.0,0.0,0.2699192464351654,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509114675223827,-1407.6920166015625,304.1474609375,0.7123283743858337,0.0989475175738334,0.0895668342709541,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639434307813644,-1267.096923828125,304.15460205078125,0.74562007188797,0.1141266077756881,0.080577053129673,293.1587219238281,297.1499938964844,293.1499938964844,0.1504824012517929,-3347.47705078125,304.14990234375,0.9340092539787292,0.2243414521217346,0.2129491716623306,293.289794921875,297.1499938964844,293.1499938964844,0.0056931865401566,-2069.03173828125,298.6500244140625,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.180653765797615,0.8016363382339478,0.8016363382339478,1.0,1.0,-0.7917075157165527,0.3122014105319977,0.479506105184555,0.179317444562912,0.0,0.0,0.1056950241327285,25.1533260345459,25.0,-2.0141255855560303,-4096.0390625,62.044376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589092135429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009211167693138,0.100925326347351,-4.212103704048786e-06,0.0,9.281916572945192e-05,0.0,0.0,3.893711566925049,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509114675223827,-1407.6920166015625,304.1474609375,0.7123283743858337,0.0989475175738334,0.0895668342709541,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639434307813644,-1267.096923828125,304.15460205078125,0.74562007188797,0.1141266077756881,0.080577053129673,293.1587219238281,297.1499938964844,293.1499938964844,0.1504824012517929,-3347.47705078125,304.14990234375,0.9340092539787292,0.2243414521217346,0.2129491716623306,293.289794921875,297.1499938964844,293.1499938964844,0.0056931865401566,-2069.03173828125,298.6500244140625,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.180653765797615,0.8016363382339478,0.8016363382339478,1.0,1.0,-0.7917075157165527,0.3122014105319977,0.479506105184555,0.179317444562912,0.0,0.0,0.1056950241327285,25.1533260345459,25.0,-2.0141255855560303,-4096.0390625,62.044376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589092135429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009211167693138,0.100925326347351,-4.212103704048786e-06,0.0,9.281916572945192e-05,0.0,0.0,3.893711566925049,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512017458677291,-1412.53173828125,304.1473999023437,0.7132751941680908,0.0992863774299621,0.0898696035146713,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028308868408,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.063525766134262,-1261.431884765625,304.1545104980469,0.7446956634521484,0.1136071756482124,0.0802122503519058,293.1578674316406,297.1499938964844,293.1499938964844,0.1505379825830459,-3348.492919921875,304.1498107910156,0.9343205094337464,0.2244004607200622,0.2130018025636673,293.2889099121094,297.1499938964844,293.1499938964844,0.0056735705584287,-2063.10693359375,298.6278991699219,0.5616028308868408,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806224584579467,0.8017129302024841,0.8017129302024841,1.0,1.0,-0.7916900515556335,0.3120430111885071,0.4796470701694488,0.1797008514404297,0.0,0.0,0.1053251698613166,25.13764190673828,25.0,-2.1439759731292725,-4092.797607421875,62.02060317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913362875580787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100764088332653,0.1007682979106903,-4.2118226701859385e-06,0.0,9.269472502637656e-05,0.0,0.0,3.887291193008423,0.0,0.0,0.0,0.2698343992233276,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514933131635189,-1417.397216796875,304.1473388671875,0.714203417301178,0.0996263474225997,0.0901737213134765,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.063110277056694,-1255.8056640625,304.1544494628906,0.7437645196914673,0.1130906119942665,0.0798497200012207,293.15704345703125,297.1499938964844,293.1499938964844,0.1505976766347885,-3349.580810546875,304.1497497558594,0.9346197843551636,0.2244634330272674,0.2130584418773651,293.2880249023437,297.1499938964844,293.1499938964844,0.005654108710587,-2057.2177734375,298.6058654785156,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805944442749023,0.8017885684967041,0.8017885684967041,1.0,1.0,-0.7916823029518127,0.3119068145751953,0.4797754883766174,0.1800419837236404,0.0,0.0,0.1050111204385757,25.123165130615234,25.0,-2.238790988922119,-4089.9619140625,61.99990081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912171900272369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006289720535278,0.1006331816315651,-4.211575742374407e-06,0.0,9.257384954253212e-05,0.0,0.0,3.881762742996216,0.0,0.0,0.0,0.2698128521442413,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778074860572,-1427.1640625,304.1472473144531,0.7160017490386963,0.1003068685531616,0.0907836481928825,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622836537659168,-1244.6392822265625,304.15435791015625,0.7418771982192993,0.1120636984705925,0.0791298523545265,293.1554870605469,297.1499938964844,293.1499938964844,0.1507275104522705,-3351.938720703125,304.1496276855469,0.935180127620697,0.2245995700359344,0.2131822556257248,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156176142394,-2045.5338134765625,298.5620422363281,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474013090133,0.8019397854804993,0.8019397854804993,1.0,1.0,-0.7916892170906067,0.3116984069347381,0.4799908399581909,0.1805962324142456,0.0,0.0,0.1045546531677246,25.09771156311035,25.0,-2.3346316814422607,-4085.5,61.96659469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909958556294441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100426398217678,0.1004306077957153,-4.2111855691473465e-06,0.0,9.234922617906705e-05,0.0,0.0,3.873458385467529,0.0,0.0,0.0,0.2697801887989044,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778074860572,-1427.1640625,304.1472473144531,0.7160017490386963,0.1003068685531616,0.0907836481928825,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622836537659168,-1244.6392822265625,304.15435791015625,0.7418771982192993,0.1120636984705925,0.0791298523545265,293.1554870605469,297.1499938964844,293.1499938964844,0.1507275104522705,-3351.938720703125,304.1496276855469,0.935180127620697,0.2245995700359344,0.2131822556257248,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156176142394,-2045.5338134765625,298.5620422363281,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474013090133,0.8019397854804993,0.8019397854804993,1.0,1.0,-0.7916892170906067,0.3116984069347381,0.4799908399581909,0.1805962324142456,0.0,0.0,0.1045546531677246,25.09771156311035,25.0,-2.3346316814422607,-4085.5,61.96659469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909958556294441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100426398217678,0.1004306077957153,-4.2111855691473465e-06,0.0,9.234922617906705e-05,0.0,0.0,3.873458385467529,0.0,0.0,0.0,0.2697801887989044,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526605360209941,-1436.9193115234375,304.147216796875,0.7177218198776245,0.1009846851229667,0.0913924202322959,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621203780174255,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614590868353843,-1233.5364990234375,304.1542663574219,0.7399510741233826,0.1110410168766975,0.0784139931201934,293.1540832519531,297.1499938964844,293.1499938964844,0.1508678793907165,-3354.47900390625,304.1495056152344,0.9356884360313416,0.2247463017702102,0.2133171409368515,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776159279048,-2033.94775390625,298.5185546875,0.5621203780174255,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805103123188018,0.8020910024642944,0.8020910024642944,1.0,1.0,-0.7917148470878601,0.3115676343441009,0.4801472127437591,0.1809843182563781,0.0,0.0,0.1043148413300514,25.076492309570312,25.0,-2.3360536098480225,-4082.52978515625,61.94179534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.090804286301136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003093868494033,0.1003135964274406,-4.210930001136148e-06,0.0,9.215481259161606e-05,0.0,0.0,3.8686349391937256,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526605360209941,-1436.9193115234375,304.147216796875,0.7177218198776245,0.1009846851229667,0.0913924202322959,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621203780174255,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614590868353843,-1233.5364990234375,304.1542663574219,0.7399510741233826,0.1110410168766975,0.0784139931201934,293.1540832519531,297.1499938964844,293.1499938964844,0.1508678793907165,-3354.47900390625,304.1495056152344,0.9356884360313416,0.2247463017702102,0.2133171409368515,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776159279048,-2033.94775390625,298.5185546875,0.5621203780174255,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805103123188018,0.8020910024642944,0.8020910024642944,1.0,1.0,-0.7917148470878601,0.3115676343441009,0.4801472127437591,0.1809843182563781,0.0,0.0,0.1043148413300514,25.076492309570312,25.0,-2.3360536098480225,-4082.52978515625,61.94179534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.090804286301136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003093868494033,0.1003135964274406,-4.210930001136148e-06,0.0,9.215481259161606e-05,0.0,0.0,3.8686349391937256,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532377548515796,-1446.60009765625,304.1471862792969,0.7193636298179626,0.1016563847661018,0.0919966101646423,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606332533061504,-1222.4521484375,304.1542358398437,0.7379820942878723,0.1100198403000831,0.0776997581124305,293.1528015136719,297.1499938964844,293.1499938964844,0.1510156691074371,-3357.14501953125,304.1494140625,0.9361454844474792,0.2249014973640442,0.2134608328342437,293.283203125,297.1499938964844,293.1499938964844,0.0055400435812771,-2022.4366455078125,298.4753723144531,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804815977811813,0.8022375106811523,0.8022375106811523,1.0,1.0,-0.7917492985725403,0.3115026652812958,0.4802466332912445,0.1812216937541961,0.0,0.0,0.1042856127023696,25.059232711791992,25.0,-2.2152857780456543,-4080.974853515625,61.92366790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906526446342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002766489982605,0.1002808585762977,-4.2108090383408125e-06,0.0,9.200091153616086e-05,0.0,0.0,3.867240905761719,0.0,0.0,0.0,0.2697543501853943,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532377548515796,-1446.60009765625,304.1471862792969,0.7193636298179626,0.1016563847661018,0.0919966101646423,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606332533061504,-1222.4521484375,304.1542358398437,0.7379820942878723,0.1100198403000831,0.0776997581124305,293.1528015136719,297.1499938964844,293.1499938964844,0.1510156691074371,-3357.14501953125,304.1494140625,0.9361454844474792,0.2249014973640442,0.2134608328342437,293.283203125,297.1499938964844,293.1499938964844,0.0055400435812771,-2022.4366455078125,298.4753723144531,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804815977811813,0.8022375106811523,0.8022375106811523,1.0,1.0,-0.7917492985725403,0.3115026652812958,0.4802466332912445,0.1812216937541961,0.0,0.0,0.1042856127023696,25.059232711791992,25.0,-2.2152857780456543,-4080.974853515625,61.92366790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906526446342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002766489982605,0.1002808585762977,-4.2108090383408125e-06,0.0,9.200091153616086e-05,0.0,0.0,3.867240905761719,0.0,0.0,0.0,0.2697543501853943,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068301975727,-1456.1610107421875,304.14715576171875,0.7209323644638062,0.1023200154304504,0.092594102025032,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598041750490665,-1211.3592529296875,304.1542053222656,0.7359721064567566,0.108998991549015,0.07698605209589,293.15167236328125,297.1499938964844,293.1499938964844,0.151167944073677,-3359.883056640625,304.1493530273437,0.9365569353103638,0.2250635325908661,0.2136115580797195,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028311908245,-2010.973388671875,298.4324645996094,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804596930742263,0.8023840188980103,0.8023840188980103,1.0,1.0,-0.7917864322662354,0.3114906847476959,0.4802957475185394,0.1813328862190246,0.0,0.0,0.1044410690665245,25.04544448852539,25.0,-1.97213351726532,-4080.65771484375,61.91061782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.090548574924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003193855285644,0.1003235951066017,-4.210814040561672e-06,0.0,9.189529373543336e-05,0.0,0.0,3.868921995162964,0.0,0.0,0.0,0.2697597742080688,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068301975727,-1456.1610107421875,304.14715576171875,0.7209323644638062,0.1023200154304504,0.092594102025032,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598041750490665,-1211.3592529296875,304.1542053222656,0.7359721064567566,0.108998991549015,0.07698605209589,293.15167236328125,297.1499938964844,293.1499938964844,0.151167944073677,-3359.883056640625,304.1493530273437,0.9365569353103638,0.2250635325908661,0.2136115580797195,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028311908245,-2010.973388671875,298.4324645996094,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804596930742263,0.8023840188980103,0.8023840188980103,1.0,1.0,-0.7917864322662354,0.3114906847476959,0.4802957475185394,0.1813328862190246,0.0,0.0,0.1044410690665245,25.04544448852539,25.0,-1.97213351726532,-4080.65771484375,61.91061782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.090548574924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003193855285644,0.1003235951066017,-4.210814040561672e-06,0.0,9.189529373543336e-05,0.0,0.0,3.868921995162964,0.0,0.0,0.0,0.2697597742080688,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540878437459468,-1460.8883056640625,304.1471862792969,0.7216918468475342,0.102648489177227,0.0928899943828582,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623880624771118,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.059388093650341,-1205.8052978515625,304.1542053222656,0.7349531650543213,0.1084885448217392,0.0766292661428451,293.151123046875,297.1499938964844,293.1499938964844,0.1512450873851776,-3361.266845703125,304.1493530273437,0.9367482662200928,0.2251467257738113,0.2136891782283783,293.2811279296875,297.1499938964844,293.1499938964844,0.0054843402467668,-2005.25244140625,298.4111328125,0.5623880624771118,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.28125,291.1487731933594,1.0,0.180450826883316,0.8024572730064392,0.8024572730064392,1.0,1.0,-0.7918047904968262,0.31150022149086,0.4803045988082886,0.1813503503799438,0.0,0.0,0.1045767813920974,25.0396728515625,25.0,-1.814297437667847,-4080.890625,61.90559005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905157327651977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003648787736892,0.1003690883517265,-4.210858151054708e-06,0.0,9.18619625736028e-05,0.0,0.0,3.8707470893859854,0.0,0.0,0.0,0.269766241312027,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543664470314979,-1465.5791015625,304.1471862792969,0.7224366664886475,0.1029748544096946,0.0931839719414711,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624192357063293,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589709654450416,-1200.2462158203125,304.1541748046875,0.7339260578155518,0.10797830671072,0.0762725472450256,293.150634765625,297.1499938964844,293.1499938964844,0.1513225883245468,-3362.655029296875,304.1493225097656,0.9369317889213562,0.2252312749624252,0.2137680947780609,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659191519021,-1999.5361328125,298.389892578125,0.5624192357063293,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804431080818176,0.8025287389755249,0.8025287389755249,1.0,1.0,-0.7918228507041931,0.3115177154541015,0.4803051352500915,0.1813474595546722,0.0,0.0,0.1047431230545044,25.034528732299805,25.0,-1.635446548461914,-4081.33642578125,61.90135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904954820871353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004234328866005,0.1004276424646377,-4.21092590840999e-06,0.0,9.184140799334271e-05,0.0,0.0,3.873105525970459,0.0,0.0,0.0,0.2697748243808746,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549163781106472,-1474.849853515625,304.147216796875,0.7238871455192566,0.1036211997270584,0.093766301870346,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581342726945877,-1189.1220703125,304.1541748046875,0.7318519353866577,0.1069594696164131,0.0755600482225418,293.1496887207031,297.1499938964844,293.1499938964844,0.1514783054590225,-3365.438232421875,304.1492919921875,0.937280297279358,0.2254041582345962,0.2139296978712082,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292543791234,-1988.1065673828125,298.3475952148437,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804306358098983,0.8026716113090515,0.8026716113090515,1.0,1.0,-0.791858434677124,0.31157186627388,0.4802865982055664,0.1812942326068878,0.0,0.0,0.1051472723484039,25.02584457397461,25.0,-1.2413114309310913,-4082.751953125,61.89497375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904923975467681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005718931555748,0.100576102733612,-4.211119176034117e-06,0.0,9.183828660752624e-05,0.0,0.0,3.879106521606445,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549163781106472,-1474.849853515625,304.147216796875,0.7238871455192566,0.1036211997270584,0.093766301870346,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581342726945877,-1189.1220703125,304.1541748046875,0.7318519353866577,0.1069594696164131,0.0755600482225418,293.1496887207031,297.1499938964844,293.1499938964844,0.1514783054590225,-3365.438232421875,304.1492919921875,0.937280297279358,0.2254041582345962,0.2139296978712082,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292543791234,-1988.1065673828125,298.3475952148437,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804306358098983,0.8026716113090515,0.8026716113090515,1.0,1.0,-0.791858434677124,0.31157186627388,0.4802865982055664,0.1812942326068878,0.0,0.0,0.1051472723484039,25.02584457397461,25.0,-1.2413114309310913,-4082.751953125,61.89497375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904923975467681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005718931555748,0.100576102733612,-4.211119176034117e-06,0.0,9.183828660752624e-05,0.0,0.0,3.879106521606445,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554566942155361,-1483.97412109375,304.1472473144531,0.7252917885780334,0.1042592450976371,0.0943412110209465,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572969354689121,-1178.025146484375,304.1541748046875,0.729759693145752,0.1059469953179359,0.0748509988188743,293.1488647460937,297.1499938964844,293.1499938964844,0.1516347080469131,-3368.226318359375,304.1492614746094,0.9376102685928344,0.2255819141864776,0.2140960693359375,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928317502141,-1976.6845703125,298.3056030273437,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804215312004089,0.8028144836425781,0.8028144836425781,1.0,1.0,-0.7918957471847534,0.3116486072540283,0.4802471399307251,0.1811878979206085,0.0,0.0,0.1056172624230384,25.018844604492188,25.0,-0.8519105911254883,-4084.71484375,61.89112091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090536817908287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007502377033233,0.1007544547319412,-4.211371560813859e-06,0.0,9.188336116494612e-05,0.0,0.0,3.886335611343384,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554566942155361,-1483.97412109375,304.1472473144531,0.7252917885780334,0.1042592450976371,0.0943412110209465,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572969354689121,-1178.025146484375,304.1541748046875,0.729759693145752,0.1059469953179359,0.0748509988188743,293.1488647460937,297.1499938964844,293.1499938964844,0.1516347080469131,-3368.226318359375,304.1492614746094,0.9376102685928344,0.2255819141864776,0.2140960693359375,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928317502141,-1976.6845703125,298.3056030273437,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804215312004089,0.8028144836425781,0.8028144836425781,1.0,1.0,-0.7918957471847534,0.3116486072540283,0.4802471399307251,0.1811878979206085,0.0,0.0,0.1056172624230384,25.018844604492188,25.0,-0.8519105911254883,-4084.71484375,61.89112091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.090536817908287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007502377033233,0.1007544547319412,-4.211371560813859e-06,0.0,9.188336116494612e-05,0.0,0.0,3.886335611343384,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559875443577766,-1492.9542236328125,304.14727783203125,0.7266573905944824,0.10488872975111,0.0949086025357246,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564654357731342,-1167.041748046875,304.1541748046875,0.7276672720909119,0.1049492806196212,0.0741506516933441,293.1481018066406,297.1499938964844,293.1499938964844,0.1517920643091201,-3371.025390625,304.1492614746094,0.9379291534423828,0.2257642894983291,0.2142669707536697,293.277099609375,297.1499938964844,293.1499938964844,0.0053566386923193,-1965.2705078125,298.26385498046875,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804152727127075,0.8029547333717346,0.8029547333717346,1.0,1.0,-0.7919403910636902,0.311746746301651,0.4801936745643616,0.1810381114482879,0.0,0.0,0.1061242297291755,25.01294136047364,25.0,-0.5232331156730652,-4087.09326171875,61.88985061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906235575675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009462550282478,0.1009504646062851,-4.211662144371076e-06,0.0,9.197139297612011e-05,0.0,0.0,3.894294500350952,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559875443577766,-1492.9542236328125,304.14727783203125,0.7266573905944824,0.10488872975111,0.0949086025357246,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564654357731342,-1167.041748046875,304.1541748046875,0.7276672720909119,0.1049492806196212,0.0741506516933441,293.1481018066406,297.1499938964844,293.1499938964844,0.1517920643091201,-3371.025390625,304.1492614746094,0.9379291534423828,0.2257642894983291,0.2142669707536697,293.277099609375,297.1499938964844,293.1499938964844,0.0053566386923193,-1965.2705078125,298.26385498046875,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804152727127075,0.8029547333717346,0.8029547333717346,1.0,1.0,-0.7919403910636902,0.311746746301651,0.4801936745643616,0.1810381114482879,0.0,0.0,0.1061242297291755,25.01294136047364,25.0,-0.5232331156730652,-4087.09326171875,61.88985061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906235575675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009462550282478,0.1009504646062851,-4.211662144371076e-06,0.0,9.197139297612011e-05,0.0,0.0,3.894294500350952,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565086901187896,-1501.786376953125,304.1473083496094,0.7279888391494751,0.1055089756846427,0.0954678282141685,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556486882269382,-1156.2889404296875,304.1541442871094,0.7255979776382446,0.1039773672819137,0.0734661519527435,293.1474304199219,297.1499938964844,293.1499938964844,0.1519506275653839,-3373.841796875,304.14923095703125,0.9382436871528624,0.2259506583213806,0.2144418358802795,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206719458103,-1953.8687744140625,298.22235107421875,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804115921258926,0.8030949831008911,0.8030949831008911,1.0,1.0,-0.791999340057373,0.3118657171726227,0.4801336228847503,0.1808554828166961,0.0,0.0,0.1066476851701736,25.0075912475586,25.0,-0.2738009989261627,-4089.81201171875,61.89146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907450318336486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101151056587696,0.1011552736163139,-4.211973646306433e-06,0.0,9.209467680193484e-05,0.0,0.0,3.9026193618774414,0.0,0.0,0.0,0.2698854207992553,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565086901187896,-1501.786376953125,304.1473083496094,0.7279888391494751,0.1055089756846427,0.0954678282141685,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556486882269382,-1156.2889404296875,304.1541442871094,0.7255979776382446,0.1039773672819137,0.0734661519527435,293.1474304199219,297.1499938964844,293.1499938964844,0.1519506275653839,-3373.841796875,304.14923095703125,0.9382436871528624,0.2259506583213806,0.2144418358802795,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206719458103,-1953.8687744140625,298.22235107421875,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804115921258926,0.8030949831008911,0.8030949831008911,1.0,1.0,-0.791999340057373,0.3118657171726227,0.4801336228847503,0.1808554828166961,0.0,0.0,0.1066476851701736,25.0075912475586,25.0,-0.2738009989261627,-4089.81201171875,61.89146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907450318336486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101151056587696,0.1011552736163139,-4.211973646306433e-06,0.0,9.209467680193484e-05,0.0,0.0,3.9026193618774414,0.0,0.0,0.0,0.2698854207992553,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567657724022865,-1506.1494140625,304.1473388671875,0.7286444306373596,0.1058158874511718,0.0957444310188293,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625350475311279,0.050000000745058,0.0481547936797142,293.1957702636719,297.1499938964844,293.1499938964844,0.0552504919469356,-1151.0596923828125,304.15411376953125,0.7245847582817078,0.1035080030560493,0.0731336325407028,293.1471252441406,297.1499938964844,293.1499938964844,0.1520304679870605,-3375.258544921875,304.14923095703125,0.9384024143218994,0.2260452806949615,0.2145306468009948,293.27569580078125,297.1499938964844,293.1499938964844,0.0053027807734906,-1948.176513671875,298.20166015625,0.5625350475311279,0.050000000745058,0.2284256070852279,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.1461181640625,1.0,0.1804107576608657,0.8031651377677917,0.8031651377677917,1.0,1.0,-0.7920385599136353,0.3119338154792785,0.4801047146320343,0.180755540728569,0.0,0.0,0.1069112345576286,25.0048885345459,25.0,-0.1795892268419265,-4091.290771484375,61.8936882019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,303.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0908164083957672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012548431754112,0.1012590527534484,-4.212133717373945e-06,0.0,9.216710895998403e-05,0.0,0.0,3.9068405628204346,0.0,0.0,0.0,0.2699014246463775,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570208430290222,-1510.4825439453125,304.1473693847656,0.7292963266372681,0.1061211228370666,0.0960193052887916,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625429153442383,0.050000000745058,0.0481547452509403,293.1950988769531,297.1499938964844,293.1499938964844,0.0548646450042724,-1146.0015869140625,304.1540832519531,0.7236018776893616,0.103057749569416,0.0728122070431709,293.1468200683594,297.1499938964844,293.1499938964844,0.1521109342575073,-3376.685546875,304.14923095703125,0.9385659098625184,0.2261412441730499,0.2146205008029937,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849454805254,-1942.489013671875,298.1810302734375,0.5625429153442383,0.050000000745058,0.2284253686666488,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1460876464844,1.0,0.1804107129573822,0.8032341599464417,0.8032341599464417,1.0,1.0,-0.7920901775360107,0.3120095431804657,0.4800806045532226,0.1806525141000747,0.0,0.0,0.1071745306253433,25.001893997192383,25.0,-0.1090158447623252,-4092.853515625,61.897369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,303.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.090893343091011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013588011264801,0.1013630107045173,-4.2122951526835095e-06,0.0,9.224518726114184e-05,0.0,0.0,3.9110703468322754,0.0,0.0,0.0,0.2699174582958221,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575264655053615,-1519.08544921875,304.1473999023437,0.7305997014045715,0.1067277193069458,0.0965652018785476,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625712871551514,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541489422321319,-1136.64404296875,304.1539001464844,0.7217830419540405,0.1022341698408126,0.0722181051969528,293.146240234375,297.1499938964844,293.1499938964844,0.1522751897573471,-3379.59912109375,304.1492004394531,0.938919961452484,0.2263378798961639,0.2148043662309646,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494588308036,-1931.1380615234373,298.139892578125,0.5625712871551514,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804136633872985,0.8033722639083862,0.8033722639083862,1.0,1.0,-0.7922516465187073,0.3121915459632873,0.4800600707530975,0.1804459393024444,0.0,0.0,0.1077025234699249,24.994178771972656,25.0,-0.0562104433774948,-4096.2734375,61.91111373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910590887069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015672162175178,0.1015714257955551,-4.212618932797341e-06,0.0,9.241340012522414e-05,0.0,0.0,3.919552803039551,0.0,0.0,0.0,0.2699496746063232,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575264655053615,-1519.08544921875,304.1473999023437,0.7305997014045715,0.1067277193069458,0.0965652018785476,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625712871551514,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541489422321319,-1136.64404296875,304.1539001464844,0.7217830419540405,0.1022341698408126,0.0722181051969528,293.146240234375,297.1499938964844,293.1499938964844,0.1522751897573471,-3379.59912109375,304.1492004394531,0.938919961452484,0.2263378798961639,0.2148043662309646,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494588308036,-1931.1380615234373,298.139892578125,0.5625712871551514,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804136633872985,0.8033722639083862,0.8033722639083862,1.0,1.0,-0.7922516465187073,0.3121915459632873,0.4800600707530975,0.1804459393024444,0.0,0.0,0.1077025234699249,24.994178771972656,25.0,-0.0562104433774948,-4096.2734375,61.91111373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910590887069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015672162175178,0.1015714257955551,-4.212618932797341e-06,0.0,9.241340012522414e-05,0.0,0.0,3.919552803039551,0.0,0.0,0.0,0.2699496746063232,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580267161130905,-1527.615234375,304.1474304199219,0.731907308101654,0.1073287203907966,0.0971061959862709,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626200437545776,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230264067649,-1128.48876953125,304.1536560058594,0.7202034592628479,0.1015227735042572,0.0717006772756576,293.1457214355469,297.1499938964844,293.1499938964844,0.1524448841810226,-3382.609375,304.1492004394531,0.9393154978752136,0.2265404611825943,0.214993879199028,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142548374831,-1919.8363037109373,298.09893798828125,0.5626200437545776,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.180421695113182,0.803510308265686,0.803510308265686,1.0,1.0,-0.792505145072937,0.3124179542064667,0.4800872206687927,0.1802481412887573,0.0,0.0,0.108241967856884,24.98390007019043,25.0,-0.1018619388341903,-4100.1611328125,61.935157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912344828248024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017793342471122,0.1017835438251495,-4.21294680563733e-06,0.0,9.259139915229753e-05,0.0,0.0,3.9281857013702393,0.0,0.0,0.0,0.2699824571609497,4.0,0.0,1.0
