time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580267161130905,-1527.615234375,304.1474304199219,0.731907308101654,0.1073287203907966,0.0971061959862709,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626200437545776,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230264067649,-1128.48876953125,304.1536560058594,0.7202034592628479,0.1015227735042572,0.0717006772756576,293.1457214355469,297.1499938964844,293.1499938964844,0.1524448841810226,-3382.609375,304.1492004394531,0.9393154978752136,0.2265404611825943,0.214993879199028,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142548374831,-1919.8363037109373,298.09893798828125,0.5626200437545776,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.180421695113182,0.803510308265686,0.803510308265686,1.0,1.0,-0.792505145072937,0.3124179542064667,0.4800872206687927,0.1802481412887573,0.0,0.0,0.108241967856884,24.98390007019043,25.0,-0.1018619388341903,-4100.1611328125,61.935157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912344828248024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017793342471122,0.1017835438251495,-4.21294680563733e-06,0.0,9.259139915229753e-05,0.0,0.0,3.9281857013702393,0.0,0.0,0.0,0.2699824571609497,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.058520384132862,-1536.05224609375,304.1474609375,0.7332207560539246,0.1079208478331565,0.0976399779319763,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626949667930603,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529968403279781,-1121.6571044921875,304.1533203125,0.7188977003097534,0.1009436696767807,0.0712668746709823,293.1452331542969,297.1499938964844,293.1499938964844,0.1526200324296951,-3385.7197265625,304.149169921875,0.93975830078125,0.2267461419105529,0.2151868939399719,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793307065963,-1908.59375,298.0580444335937,0.5626949667930603,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804356724023819,0.8036453127861023,0.8036453127861023,1.0,1.0,-0.7928534150123596,0.3126633465290069,0.4801900684833526,0.1801239103078842,0.0,0.0,0.1088185980916023,24.97135353088379,25.0,-0.4720447361469269,-4104.8681640625,61.970306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914136543869972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020023003220558,0.102006509900093,-4.213283773424337e-06,0.0,9.27732398849912e-05,0.0,0.0,3.937256097793579,0.0,0.0,0.0,0.2700168192386627,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.058520384132862,-1536.05224609375,304.1474609375,0.7332207560539246,0.1079208478331565,0.0976399779319763,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626949667930603,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529968403279781,-1121.6571044921875,304.1533203125,0.7188977003097534,0.1009436696767807,0.0712668746709823,293.1452331542969,297.1499938964844,293.1499938964844,0.1526200324296951,-3385.7197265625,304.149169921875,0.93975830078125,0.2267461419105529,0.2151868939399719,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793307065963,-1908.59375,298.0580444335937,0.5626949667930603,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804356724023819,0.8036453127861023,0.8036453127861023,1.0,1.0,-0.7928534150123596,0.3126633465290069,0.4801900684833526,0.1801239103078842,0.0,0.0,0.1088185980916023,24.97135353088379,25.0,-0.4720447361469269,-4104.8681640625,61.970306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914136543869972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020023003220558,0.102006509900093,-4.213283773424337e-06,0.0,9.27732398849912e-05,0.0,0.0,3.937256097793579,0.0,0.0,0.0,0.2700168192386627,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590096525847911,-1544.441650390625,304.1474914550781,0.7345662713050842,0.108503870666027,0.0981647595763206,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628252625465393,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526517555117607,-1117.2115478515625,304.1527709960937,0.7181122899055481,0.1006050929427146,0.0709814503788948,293.1448059082031,297.1499938964844,293.1499938964844,0.1528075933456421,-3389.065673828125,304.1491394042969,0.940292239189148,0.2269547432661056,0.2153820097446441,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448480226099,-1897.5072021484373,298.0169982910156,0.5628252625465393,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804580986499786,0.8037803769111633,0.8037803769111633,1.0,1.0,-0.7933689951896667,0.3129345774650574,0.480434387922287,0.1801496744155883,0.0,0.0,0.1095691695809364,24.95370864868164,25.0,-1.5856491327285769,-4111.40478515625,62.02360534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915948003530502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022767275571823,0.1022809445858001,-4.213663487462327e-06,0.0,9.295708150602876e-05,0.0,0.0,3.948390483856201,0.0,0.0,0.0,0.2700585722923279,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590096525847911,-1544.441650390625,304.1474914550781,0.7345662713050842,0.108503870666027,0.0981647595763206,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628252625465393,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526517555117607,-1117.2115478515625,304.1527709960937,0.7181122899055481,0.1006050929427146,0.0709814503788948,293.1448059082031,297.1499938964844,293.1499938964844,0.1528075933456421,-3389.065673828125,304.1491394042969,0.940292239189148,0.2269547432661056,0.2153820097446441,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448480226099,-1897.5072021484373,298.0169982910156,0.5628252625465393,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804580986499786,0.8037803769111633,0.8037803769111633,1.0,1.0,-0.7933689951896667,0.3129345774650574,0.480434387922287,0.1801496744155883,0.0,0.0,0.1095691695809364,24.95370864868164,25.0,-1.5856491327285769,-4111.40478515625,62.02360534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915948003530502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022767275571823,0.1022809445858001,-4.213663487462327e-06,0.0,9.295708150602876e-05,0.0,0.0,3.948390483856201,0.0,0.0,0.0,0.2700585722923279,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592540875077247,-1548.6446533203125,304.1474914550781,0.7352597713470459,0.1087933182716369,0.0984247177839279,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.562917172908783,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525701083242893,-1116.1810302734375,304.1524353027344,0.7179841995239258,0.1005462706089019,0.0709128528833389,293.14459228515625,297.1499938964844,293.1499938964844,0.1529079228639602,-3390.86279296875,304.14910888671875,0.9406042098999025,0.2270612120628357,0.215481087565422,293.27178955078125,297.1499938964844,293.1499938964844,0.0051277996972203,-1892.0380859375,297.99639892578125,0.562917172908783,0.050000000745058,0.2284139394760131,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.14361572265625,1.0,0.1804736256599426,0.8038478493690491,0.8038478493690491,1.0,1.0,-0.7937134504318237,0.313091367483139,0.4806220829486847,0.1802213937044143,0.0,0.0,0.1100627109408378,24.94220924377441,25.0,-2.2489657402038574,-4115.7490234375,62.05962371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,303.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0916871801018714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024552285671234,0.1024594381451606,-4.213896772853332e-06,0.0,9.305083221988752e-05,0.0,0.0,3.95562195777893,0.0,0.0,0.0,0.2700854837894439,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.059498842805624,-1552.860595703125,304.14752197265625,0.7359694242477417,0.1090821698307991,0.0986837446689605,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630274415016174,0.050000000745058,0.0481516197323799,293.18170166015625,297.1499938964844,293.1499938964844,0.0525544770061969,-1116.013916015625,304.1520080566406,0.7180489897727966,0.1005652695894241,0.0708981528878212,293.1443786621094,297.1499938964844,293.1499938964844,0.1530128270387649,-3392.745361328125,304.1490783691406,0.9409480094909668,0.2271699458360672,0.215581864118576,293.2714233398437,297.1499938964844,293.1499938964844,0.0051108906045556,-1886.6197509765625,297.9757385253906,0.5630274415016174,0.050000000745058,0.2284105569124221,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804927140474319,0.803913414478302,0.803913414478302,1.0,1.0,-0.7941226959228516,0.313265860080719,0.4808568060398102,0.1803319305181503,0.0,0.0,0.1106557920575141,24.92888259887696,25.0,-2.877302408218384,-4120.96826171875,62.10289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917824432253837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026712134480476,0.1026754304766655,-4.214177351968829e-06,0.0,9.31475151446648e-05,0.0,0.0,3.9643726348876953,0.0,0.0,0.0,0.2701179683208465,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599898509681224,-1561.33837890625,304.14752197265625,0.7374381422996521,0.1096594706177711,0.0992007106542587,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.563299298286438,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527176782488822,-1118.219482421875,304.15106201171875,0.7187437415122986,0.1008318737149238,0.071027934551239,293.1439819335937,297.1499938964844,293.1499938964844,0.1532357335090637,-3396.751953125,304.1490173339844,0.9417276978492736,0.2273955941200256,0.2157902717590332,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774775445461,-1875.919921875,297.9344482421875,0.563299298286438,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805427819490432,0.8040444850921631,0.8040444850921631,1.0,1.0,-0.7951368689537048,0.3136715590953827,0.4814653396606445,0.1806641966104507,0.0,0.0,0.1121659353375434,24.8973388671875,25.0,-3.904207706451416,-4134.18994140625,62.21223068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.0919885113835334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032296046614646,0.1032338216900825,-4.214913587929914e-06,0.0,9.335664799436928e-05,0.0,0.0,3.987015008926392,0.0,0.0,0.0,0.2702021300792694,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599898509681224,-1561.33837890625,304.14752197265625,0.7374381422996521,0.1096594706177711,0.0992007106542587,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.563299298286438,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527176782488822,-1118.219482421875,304.15106201171875,0.7187437415122986,0.1008318737149238,0.071027934551239,293.1439819335937,297.1499938964844,293.1499938964844,0.1532357335090637,-3396.751953125,304.1490173339844,0.9417276978492736,0.2273955941200256,0.2157902717590332,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774775445461,-1875.919921875,297.9344482421875,0.563299298286438,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805427819490432,0.8040444850921631,0.8040444850921631,1.0,1.0,-0.7951368689537048,0.3136715590953827,0.4814653396606445,0.1806641966104507,0.0,0.0,0.1121659353375434,24.8973388671875,25.0,-3.904207706451416,-4134.18994140625,62.21223068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.0919885113835334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032296046614646,0.1032338216900825,-4.214913587929914e-06,0.0,9.335664799436928e-05,0.0,0.0,3.987015008926392,0.0,0.0,0.0,0.2702021300792694,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604829154908657,-1569.8756103515625,304.14752197265625,0.7389712333679199,0.1102377772331237,0.0997177958488464,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636332631111145,0.050000000745058,0.048147726804018,293.1703186035156,297.1499938964844,293.1499938964844,0.0531376898288726,-1123.7811279296875,304.1500244140625,0.7201722860336304,0.1013998985290527,0.071368932723999,293.1435546875,297.1499938964844,293.1499938964844,0.1534748822450637,-3401.05419921875,304.1489562988281,0.9426230788230896,0.2276342213153839,0.2160099446773529,293.26983642578125,297.1499938964844,293.1499938964844,0.0050445650704205,-1865.374755859375,297.89324951171875,0.5636332631111145,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.13629150390625,1.0,0.1806108951568603,0.8041754961013794,0.8041754961013794,1.0,1.0,-0.7964155673980713,0.3141591846942901,0.4822563827037811,0.1811339259147644,0.0,0.0,0.1141377612948417,24.86017608642578,25.0,-4.548533916473389,-4151.29931640625,62.35384750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922290086746215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039741262793541,0.1039783433079719,-4.215922672301531e-06,0.0,9.360071271657944e-05,0.0,0.0,4.017252445220947,0.0,0.0,0.0,0.2703149318695068,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604829154908657,-1569.8756103515625,304.14752197265625,0.7389712333679199,0.1102377772331237,0.0997177958488464,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636332631111145,0.050000000745058,0.048147726804018,293.1703186035156,297.1499938964844,293.1499938964844,0.0531376898288726,-1123.7811279296875,304.1500244140625,0.7201722860336304,0.1013998985290527,0.071368932723999,293.1435546875,297.1499938964844,293.1499938964844,0.1534748822450637,-3401.05419921875,304.1489562988281,0.9426230788230896,0.2276342213153839,0.2160099446773529,293.26983642578125,297.1499938964844,293.1499938964844,0.0050445650704205,-1865.374755859375,297.89324951171875,0.5636332631111145,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.13629150390625,1.0,0.1806108951568603,0.8041754961013794,0.8041754961013794,1.0,1.0,-0.7964155673980713,0.3141591846942901,0.4822563827037811,0.1811339259147644,0.0,0.0,0.1141377612948417,24.86017608642578,25.0,-4.548533916473389,-4151.29931640625,62.35384750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922290086746215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039741262793541,0.1039783433079719,-4.215922672301531e-06,0.0,9.360071271657944e-05,0.0,0.0,4.017252445220947,0.0,0.0,0.0,0.2703149318695068,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609776154160499,-1578.4613037109375,304.14752197265625,0.74056476354599,0.1108184307813644,0.1002363786101341,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640209317207336,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538087710738182,-1132.63427734375,304.1488952636719,0.722296953201294,0.1022622361779213,0.0719181671738624,293.1430969238281,297.1499938964844,293.1499938964844,0.1537286341190338,-3405.616943359375,304.1488647460937,0.9436235427856444,0.2278880327939987,0.2162431478500366,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120828673243,-1854.9434814453125,297.85235595703125,0.5640209317207336,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806994974613189,0.8043007254600525,0.8043007254600525,1.0,1.0,-0.7979598641395569,0.3147351741790771,0.4832246899604797,0.1817259341478347,0.0,0.0,0.1165861785411834,24.81859397888184,25.0,-4.781589508056641,-4172.40185546875,62.52973937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.0925228670239448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049189642071724,0.1049231812357902,-4.217240984871751e-06,0.0,9.38989469432272e-05,0.0,0.0,4.055698394775391,0.0,0.0,0.0,0.2704589068889618,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609776154160499,-1578.4613037109375,304.14752197265625,0.74056476354599,0.1108184307813644,0.1002363786101341,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640209317207336,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538087710738182,-1132.63427734375,304.1488952636719,0.722296953201294,0.1022622361779213,0.0719181671738624,293.1430969238281,297.1499938964844,293.1499938964844,0.1537286341190338,-3405.616943359375,304.1488647460937,0.9436235427856444,0.2278880327939987,0.2162431478500366,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120828673243,-1854.9434814453125,297.85235595703125,0.5640209317207336,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806994974613189,0.8043007254600525,0.8043007254600525,1.0,1.0,-0.7979598641395569,0.3147351741790771,0.4832246899604797,0.1817259341478347,0.0,0.0,0.1165861785411834,24.81859397888184,25.0,-4.781589508056641,-4172.40185546875,62.52973937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.0925228670239448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049189642071724,0.1049231812357902,-4.217240984871751e-06,0.0,9.38989469432272e-05,0.0,0.0,4.055698394775391,0.0,0.0,0.0,0.2704589068889618,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614733025431633,-1587.081298828125,304.14752197265625,0.742211103439331,0.111402116715908,0.1007573157548904,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644514560699463,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547118075191974,-1144.5498046875,304.14776611328125,0.7250430583953857,0.1033989787101745,0.0726619809865951,293.14263916015625,297.1499938964844,293.1499938964844,0.1539950966835022,-3410.401611328125,304.1488037109375,0.9447132349014282,0.2281581461429596,0.2164912223815918,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800397828221,-1844.6151123046875,297.8118896484375,0.5644514560699463,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1294860839844,1.0,0.180809885263443,0.8044259548187256,0.8044259548187256,1.0,1.0,-0.7997565865516663,0.3154010772705078,0.4843555092811584,0.1824212372303009,0.0,0.0,0.1194838881492614,24.77398681640625,25.0,-4.705999851226807,-4197.322265625,62.740047454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928880870342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106060616672039,0.1060648337006568,-4.218875801598188e-06,0.0,9.426959877600892e-05,0.0,0.0,4.1022491455078125,0.0,0.0,0.0,0.2706338167190552,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614733025431633,-1587.081298828125,304.14752197265625,0.742211103439331,0.111402116715908,0.1007573157548904,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644514560699463,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547118075191974,-1144.5498046875,304.14776611328125,0.7250430583953857,0.1033989787101745,0.0726619809865951,293.14263916015625,297.1499938964844,293.1499938964844,0.1539950966835022,-3410.401611328125,304.1488037109375,0.9447132349014282,0.2281581461429596,0.2164912223815918,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800397828221,-1844.6151123046875,297.8118896484375,0.5644514560699463,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1294860839844,1.0,0.180809885263443,0.8044259548187256,0.8044259548187256,1.0,1.0,-0.7997565865516663,0.3154010772705078,0.4843555092811584,0.1824212372303009,0.0,0.0,0.1194838881492614,24.77398681640625,25.0,-4.705999851226807,-4197.322265625,62.740047454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928880870342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106060616672039,0.1060648337006568,-4.218875801598188e-06,0.0,9.426959877600892e-05,0.0,0.0,4.1022491455078125,0.0,0.0,0.0,0.2706338167190552,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617213621735572,-1591.4010009765625,304.14752197265625,0.7430518865585327,0.1116952300071716,0.1010188236832618,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646799802780151,0.050000000745058,0.0481410436332225,293.1524353027344,297.1499938964844,293.1499938964844,0.0552465431392192,-1151.6153564453125,304.1471862792969,0.7266339659690857,0.104066327214241,0.0731044560670852,293.14239501953125,297.1499938964844,293.1499938964844,0.1541328281164169,-3412.871337890625,304.1487731933594,0.9452874064445496,0.2282996773719787,0.2166212499141693,293.26763916015625,297.1499938964844,293.1499938964844,0.0049641774967312,-1839.4849853515625,297.7918395996094,0.5646799802780151,0.050000000745058,0.2283603847026825,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808737367391586,0.8044885396957397,0.8044885396957397,1.0,1.0,-0.8007475137710571,0.3157690167427063,0.4849784672260284,0.1828019618988037,0.0,0.0,0.1210942342877388,24.75090980529785,25.0,-4.582291603088379,-4211.18212890625,62.85837173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073974609375,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.0931032001972198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067046597599983,0.1067088767886161,-4.2198130358883645e-06,0.0,9.448791388422252e-05,0.0,0.0,4.128552436828613,0.0,0.0,0.0,0.2707328498363495,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619694553315639,-1595.724853515625,304.14752197265625,0.7439024448394775,0.1119891703128814,0.1012810245156288,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649152994155884,0.050000000745058,0.0481395497918129,293.1485900878906,297.1499938964844,293.1499938964844,0.0558298975229263,-1159.335205078125,304.1466369628906,0.7283504605293274,0.1047922447323799,0.0735886842012405,293.14215087890625,297.1499938964844,293.1499938964844,0.1542731672525406,-3415.385986328125,304.14874267578125,0.9458774328231812,0.228445366024971,0.2167550921440124,293.26715087890625,297.1499938964844,293.1499938964844,0.0049484055489301,-1834.3714599609373,297.7719421386719,0.5649152994155884,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.180943101644516,0.8045459389686584,0.8045459389686584,1.0,1.0,-0.8017936944961548,0.3161584436893463,0.4856352508068084,0.1832000315189361,0.0,0.0,0.122798852622509,24.7275390625,25.0,-4.41853141784668,-4225.8935546875,62.98485565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,303.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933409556746482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073931828141212,0.1073974072933197,-4.220825303491438e-06,0.0,9.472919919062406e-05,0.0,0.0,4.156703948974609,0.0,0.0,0.0,0.270838975906372,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624655820429325,-1604.382080078125,304.14752197265625,0.7456297874450684,0.1125795245170593,0.1018075942993164,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654023885726929,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571391992270946,-1176.712646484375,304.1455993652344,0.7321522235870361,0.1064169704914093,0.0746809691190719,293.1416320800781,297.1499938964844,293.1499938964844,0.154561847448349,-3420.55029296875,304.148681640625,0.94709974527359,0.2287497818470001,0.2170350253582,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171433784067,-1824.1961669921875,297.7325439453125,0.5654023885726929,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810992360115051,0.8046607375144958,0.8046607375144958,1.0,1.0,-0.8040513396263123,0.3170059025287628,0.487045407295227,0.1840405762195587,0.0,0.0,0.1264809370040893,24.68038749694824,25.0,-4.00666093826294,-4257.86083984375,63.263031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938930138945579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089030280709266,0.1089072525501251,-4.223074938636273e-06,0.0,9.528947703074664e-05,0.0,0.0,4.21854829788208,0.0,0.0,0.0,0.271072506904602,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624655820429325,-1604.382080078125,304.14752197265625,0.7456297874450684,0.1125795245170593,0.1018075942993164,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654023885726929,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571391992270946,-1176.712646484375,304.1455993652344,0.7321522235870361,0.1064169704914093,0.0746809691190719,293.1416320800781,297.1499938964844,293.1499938964844,0.154561847448349,-3420.55029296875,304.148681640625,0.94709974527359,0.2287497818470001,0.2170350253582,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171433784067,-1824.1961669921875,297.7325439453125,0.5654023885726929,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810992360115051,0.8046607375144958,0.8046607375144958,1.0,1.0,-0.8040513396263123,0.3170059025287628,0.487045407295227,0.1840405762195587,0.0,0.0,0.1264809370040893,24.68038749694824,25.0,-4.00666093826294,-4257.86083984375,63.263031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938930138945579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089030280709266,0.1089072525501251,-4.223074938636273e-06,0.0,9.528947703074664e-05,0.0,0.0,4.21854829788208,0.0,0.0,0.0,0.271072506904602,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629612132906913,-1613.0439453125,304.14752197265625,0.7473837733268738,0.1131728738546371,0.1023368686437606,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659034848213196,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586181506514549,-1196.4364013671875,304.14459228515625,0.736398458480835,0.1082504242658615,0.0759233608841896,293.1410827636719,297.1499938964844,293.1499938964844,0.1548605263233184,-3425.883056640625,304.14862060546875,0.9483646750450134,0.2290712893009185,0.2173310667276382,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862406983971,-1814.083740234375,297.6936950683594,0.5659034848213196,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812782436609268,0.8047755360603333,0.8047755360603333,1.0,1.0,-0.8065111637115479,0.3179441094398498,0.4885670840740204,0.1849195510149002,0.0,0.0,0.130483940243721,24.63349342346192,25.0,-3.5297417640686035,-4293.02978515625,63.57344818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945524126291275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105774044990539,0.1105816289782524,-4.225610609864816e-06,0.0,9.595867595635356e-05,0.0,0.0,4.2873053550720215,0.0,0.0,0.0,0.2713326513767242,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629612132906913,-1613.0439453125,304.14752197265625,0.7473837733268738,0.1131728738546371,0.1023368686437606,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659034848213196,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586181506514549,-1196.4364013671875,304.14459228515625,0.736398458480835,0.1082504242658615,0.0759233608841896,293.1410827636719,297.1499938964844,293.1499938964844,0.1548605263233184,-3425.883056640625,304.14862060546875,0.9483646750450134,0.2290712893009185,0.2173310667276382,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862406983971,-1814.083740234375,297.6936950683594,0.5659034848213196,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812782436609268,0.8047755360603333,0.8047755360603333,1.0,1.0,-0.8065111637115479,0.3179441094398498,0.4885670840740204,0.1849195510149002,0.0,0.0,0.130483940243721,24.63349342346192,25.0,-3.5297417640686035,-4293.02978515625,63.57344818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945524126291275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105774044990539,0.1105816289782524,-4.225610609864816e-06,0.0,9.595867595635356e-05,0.0,0.0,4.2873053550720215,0.0,0.0,0.0,0.2713326513767242,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634558051824569,-1621.700927734375,304.14752197265625,0.749153196811676,0.1137684807181358,0.1028683632612228,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083957672119,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602432079613208,-1218.233154296875,304.1437072753906,0.7410392165184021,0.1102678105235099,0.0772985517978668,293.1405334472656,297.1499938964844,293.1499938964844,0.1551686525344848,-3431.373779296875,304.1485595703125,0.9496548771858216,0.2294093072414398,0.2176428288221359,293.2641296386719,297.1499938964844,293.1499938964844,0.004855690523982,-1804.0325927734373,297.6554260253906,0.5664083957672119,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814794838428497,0.8048791885375977,0.8048791885375977,1.0,1.0,-0.8091518878936768,0.3189750909805298,0.490176796913147,0.1858023405075073,0.0,0.0,0.1347589343786239,24.58770179748535,25.0,-3.0371310710906982,-4331.21044921875,63.91437149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.095322161912918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124016419053077,0.1124058663845062,-4.2284127630409785e-06,0.0,9.673987369751558e-05,0.0,0.0,4.362419128417969,0.0,0.0,0.0,0.2716173529624939,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634558051824569,-1621.700927734375,304.14752197265625,0.749153196811676,0.1137684807181358,0.1028683632612228,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083957672119,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602432079613208,-1218.233154296875,304.1437072753906,0.7410392165184021,0.1102678105235099,0.0772985517978668,293.1405334472656,297.1499938964844,293.1499938964844,0.1551686525344848,-3431.373779296875,304.1485595703125,0.9496548771858216,0.2294093072414398,0.2176428288221359,293.2641296386719,297.1499938964844,293.1499938964844,0.004855690523982,-1804.0325927734373,297.6554260253906,0.5664083957672119,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814794838428497,0.8048791885375977,0.8048791885375977,1.0,1.0,-0.8091518878936768,0.3189750909805298,0.490176796913147,0.1858023405075073,0.0,0.0,0.1347589343786239,24.58770179748535,25.0,-3.0371310710906982,-4331.21044921875,63.91437149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.095322161912918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124016419053077,0.1124058663845062,-4.2284127630409785e-06,0.0,9.673987369751558e-05,0.0,0.0,4.362419128417969,0.0,0.0,0.0,0.2716173529624939,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639485269784927,-1630.3380126953125,304.14752197265625,0.7509251832962036,0.1143649891018867,0.1034010797739029,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669069886207581,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619925074279308,-1241.84814453125,304.14288330078125,0.7460289597511292,0.1124457120895385,0.0787902846932411,293.1399841308594,297.1499938964844,293.1499938964844,0.1554857343435287,-3437.0146484375,304.1485290527344,0.950952649116516,0.2297628372907638,0.2179695814847946,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254700377583,-1794.037841796875,297.6177062988281,0.5669069886207581,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817021667957306,0.8049829006195068,0.8049829006195068,1.0,1.0,-0.8119522929191589,0.3201037943363189,0.4918484985828399,0.1866524964570999,0.0,0.0,0.1392633616924286,24.543760299682617,25.0,-2.567471742630005,-4372.26953125,64.28394317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962020084261894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143627017736435,0.1143669337034225,-4.231465027260128e-06,0.0,9.763281559571624e-05,0.0,0.0,4.443398952484131,0.0,0.0,0.0,0.271924763917923,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639485269784927,-1630.3380126953125,304.14752197265625,0.7509251832962036,0.1143649891018867,0.1034010797739029,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669069886207581,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619925074279308,-1241.84814453125,304.14288330078125,0.7460289597511292,0.1124457120895385,0.0787902846932411,293.1399841308594,297.1499938964844,293.1499938964844,0.1554857343435287,-3437.0146484375,304.1485290527344,0.950952649116516,0.2297628372907638,0.2179695814847946,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254700377583,-1794.037841796875,297.6177062988281,0.5669069886207581,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817021667957306,0.8049829006195068,0.8049829006195068,1.0,1.0,-0.8119522929191589,0.3201037943363189,0.4918484985828399,0.1866524964570999,0.0,0.0,0.1392633616924286,24.543760299682617,25.0,-2.567471742630005,-4372.26953125,64.28394317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962020084261894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143627017736435,0.1143669337034225,-4.231465027260128e-06,0.0,9.763281559571624e-05,0.0,0.0,4.443398952484131,0.0,0.0,0.0,0.271924763917923,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641937926411628,-1634.642333984375,304.14752197265625,0.7518077492713928,0.1146629750728607,0.1036674156785011,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.567150890827179,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629073455929756,-1254.26171875,304.1425170898437,0.7486404180526733,0.1135878935456276,0.0795750021934509,293.1396789550781,297.1499938964844,293.1499938964844,0.1556474417448043,-3439.887451171875,304.14849853515625,0.9515990018844604,0.2299449741840362,0.2181382328271865,293.2625732421875,297.1499938964844,293.1499938964844,0.0048104925081133,-1789.065673828125,297.5990295410156,0.567150890827179,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161193847656,1.0,0.1818212568759918,0.8050346970558167,0.8050346970558167,1.0,1.0,-0.8134056925773621,0.320705771446228,0.492699921131134,0.1870543360710144,0.0,0.0,0.1415900141000747,24.52269744873047,25.0,-2.3446154594421387,-4393.8466796875,64.4788589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,303.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966823995113372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153910607099533,0.1153953000903129,-4.233080289850477e-06,0.0,9.81203484116122e-05,0.0,0.0,4.485959529876709,0.0,0.0,0.0,0.2720865309238434,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644380524754524,-1638.93212890625,304.14752197265625,0.7526854276657104,0.1149603575468063,0.1039334014058113,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673895478248596,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638447776436805,-1267.027587890625,304.1421813964844,0.7513190507888794,0.1147608086466789,0.080382339656353,293.139404296875,297.1499938964844,293.1499938964844,0.1558109819889068,-3442.790771484375,304.1484680175781,0.9522404670715332,0.2301303446292877,0.218310073018074,293.2620849609375,297.1499938964844,293.1499938964844,0.0047955797053873,-1784.1026611328125,297.5804748535156,0.5673895478248596,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819452047348022,0.8050795793533325,0.8050795793533325,1.0,1.0,-0.8148899078369141,0.3213324844837188,0.4935574233531952,0.187434047460556,0.0,0.0,0.1439588069915771,24.50234603881836,25.0,-2.125354051589966,-4416.0927734375,64.68000793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0971883833408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164488568902015,0.1164530888199806,-4.234751486364985e-06,0.0,9.86338491202332e-05,0.0,0.0,4.529807567596436,0.0,0.0,0.0,0.2722533047199249,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649222731590271,-1647.4454345703125,304.1475524902344,0.7544174194335938,0.1155517175793647,0.1044629514217376,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462386131287,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657777413725853,-1293.4949951171875,304.1415710449219,0.7568504214286804,0.1171880736947059,0.0820572227239608,293.13885498046875,297.1499938964844,293.1499938964844,0.156142771244049,-3448.67333984375,304.1484375,0.9535000920295716,0.2305096536874771,0.2186624407768249,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659641131758,-1774.2098388671875,297.5437316894531,0.5678462386131287,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822070926427841,0.8051693439483643,0.8051693439483643,1.0,1.0,-0.817939043045044,0.3226611018180847,0.4952779412269592,0.1881138831377029,0.0,0.0,0.1488031297922134,24.464130401611328,25.0,-1.6926780939102173,-4462.5302734375,65.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.098274290561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186464056372642,0.1186506450176239,-4.238255769450916e-06,0.0,9.973590931622311e-05,0.0,0.0,4.621126651763916,0.0,0.0,0.0,0.2726010084152221,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649222731590271,-1647.4454345703125,304.1475524902344,0.7544174194335938,0.1155517175793647,0.1044629514217376,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462386131287,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657777413725853,-1293.4949951171875,304.1415710449219,0.7568504214286804,0.1171880736947059,0.0820572227239608,293.13885498046875,297.1499938964844,293.1499938964844,0.156142771244049,-3448.67333984375,304.1484375,0.9535000920295716,0.2305096536874771,0.2186624407768249,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659641131758,-1774.2098388671875,297.5437316894531,0.5678462386131287,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822070926427841,0.8051693439483643,0.8051693439483643,1.0,1.0,-0.817939043045044,0.3226611018180847,0.4952779412269592,0.1881138831377029,0.0,0.0,0.1488031297922134,24.464130401611328,25.0,-1.6926780939102173,-4462.5302734375,65.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.098274290561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186464056372642,0.1186506450176239,-4.238255769450916e-06,0.0,9.973590931622311e-05,0.0,0.0,4.621126651763916,0.0,0.0,0.0,0.2726010084152221,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653988867998123,-1655.83642578125,304.1475830078125,0.7561054229736328,0.1161359548568725,0.1049870625138282,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.067769706249237,-1320.970458984375,304.1410522460937,0.7625576257705688,0.1197021603584289,0.083797201514244,293.1383361816406,297.1499938964844,293.1499938964844,0.1564790159463882,-3454.62548828125,304.1483764648437,0.9547153115272522,0.2308979928493499,0.2190242111682891,293.26007080078125,297.1499938964844,293.1499938964844,0.004736597649753,-1764.3526611328125,297.5073547363281,0.5682690739631653,0.050000000745058,0.2282539159059524,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824858486652374,0.8052590489387512,0.8052590489387512,1.0,1.0,-0.821072518825531,0.3240866065025329,0.4969859421253204,0.1886660158634185,0.0,0.0,0.1537539809942245,24.42959976196289,25.0,-1.267204761505127,-4511.36865234375,65.54024505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994488820433616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12093997746706,0.1209442242980003,-4.24195650339243e-06,0.0,0.0001009279731079,0.0,0.0,4.716763973236084,0.0,0.0,0.0,0.2729657292366028,4.0,0.0,1.0
