time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653988867998123,-1655.83642578125,304.1475830078125,0.7561054229736328,0.1161359548568725,0.1049870625138282,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.067769706249237,-1320.970458984375,304.1410522460937,0.7625576257705688,0.1197021603584289,0.083797201514244,293.1383361816406,297.1499938964844,293.1499938964844,0.1564790159463882,-3454.62548828125,304.1483764648437,0.9547153115272522,0.2308979928493499,0.2190242111682891,293.26007080078125,297.1499938964844,293.1499938964844,0.004736597649753,-1764.3526611328125,297.5073547363281,0.5682690739631653,0.050000000745058,0.2282539159059524,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824858486652374,0.8052590489387512,0.8052590489387512,1.0,1.0,-0.821072518825531,0.3240866065025329,0.4969859421253204,0.1886660158634185,0.0,0.0,0.1537539809942245,24.42959976196289,25.0,-1.267204761505127,-4511.36865234375,65.54024505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994488820433616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12093997746706,0.1209442242980003,-4.24195650339243e-06,0.0,0.0001009279731079,0.0,0.0,4.716763973236084,0.0,0.0,0.0,0.2729657292366028,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658653527498245,-1664.0594482421875,304.1476135253906,0.7577342987060547,0.1167098134756088,0.1055028885602951,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686509609222412,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697987079620361,-1349.158203125,304.1406555175781,0.7683667540550232,0.1222757026553154,0.0855836048722267,293.1378479003906,297.1499938964844,293.1499938964844,0.156817227602005,-3460.60205078125,304.1483764648437,0.95587158203125,0.2312922924757003,0.2193925976753235,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074183821678,-1754.51123046875,297.47137451171875,0.5686509609222412,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827791184186935,0.8053339123725891,0.8053339123725891,1.0,1.0,-0.8242615461349487,0.3256006240844726,0.4986609220504761,0.1890700012445449,0.0,0.0,0.1587677150964737,24.39919090270996,25.0,-0.8242687582969666,-4562.32958984375,65.99752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006994023919105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233128979802131,0.1233171448111534,-4.2458318603166845e-06,0.0,0.0001021970892907,0.0,0.0,4.816067218780518,0.0,0.0,0.0,0.2733449935913086,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658653527498245,-1664.0594482421875,304.1476135253906,0.7577342987060547,0.1167098134756088,0.1055028885602951,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686509609222412,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697987079620361,-1349.158203125,304.1406555175781,0.7683667540550232,0.1222757026553154,0.0855836048722267,293.1378479003906,297.1499938964844,293.1499938964844,0.156817227602005,-3460.60205078125,304.1483764648437,0.95587158203125,0.2312922924757003,0.2193925976753235,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074183821678,-1754.51123046875,297.47137451171875,0.5686509609222412,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827791184186935,0.8053339123725891,0.8053339123725891,1.0,1.0,-0.8242615461349487,0.3256006240844726,0.4986609220504761,0.1890700012445449,0.0,0.0,0.1587677150964737,24.39919090270996,25.0,-0.8242687582969666,-4562.32958984375,65.99752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1006994023919105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233128979802131,0.1233171448111534,-4.2458318603166845e-06,0.0,0.0001021970892907,0.0,0.0,4.816067218780518,0.0,0.0,0.0,0.2733449935913086,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663182139396667,-1672.051513671875,304.14764404296875,0.7592865228652954,0.1172690242528915,0.1060067936778068,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849257469177,0.050000000745058,0.0481142066419124,293.08514404296875,297.1499938964844,293.1499938964844,0.0718468427658081,-1377.806640625,304.140380859375,0.7742084860801697,0.1248872727155685,0.0874008387327194,293.1374206542969,297.1499938964844,293.1499938964844,0.1571543514728546,-3466.548583984375,304.1483459472656,0.9569543600082396,0.2316893637180328,0.2197647988796234,293.2582702636719,297.1499938964844,293.1499938964844,0.004678423050791,-1744.682861328125,297.4356994628906,0.5689849257469177,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830852329730987,0.8054088354110718,0.8054088354110718,1.0,1.0,-0.8274798393249512,0.3271943926811218,0.5002854466438293,0.1893163323402404,0.0,0.0,0.1637997031211853,24.373544692993164,25.0,-0.3488125205039978,-4615.1083984375,66.46868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020164638757705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257471293210983,0.1257513761520385,-4.249859557603486e-06,0.0,0.000103533740912,0.0,0.0,4.918325424194336,0.0,0.0,0.0,0.2737362682819366,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663182139396667,-1672.051513671875,304.14764404296875,0.7592865228652954,0.1172690242528915,0.1060067936778068,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849257469177,0.050000000745058,0.0481142066419124,293.08514404296875,297.1499938964844,293.1499938964844,0.0718468427658081,-1377.806640625,304.140380859375,0.7742084860801697,0.1248872727155685,0.0874008387327194,293.1374206542969,297.1499938964844,293.1499938964844,0.1571543514728546,-3466.548583984375,304.1483459472656,0.9569543600082396,0.2316893637180328,0.2197647988796234,293.2582702636719,297.1499938964844,293.1499938964844,0.004678423050791,-1744.682861328125,297.4356994628906,0.5689849257469177,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830852329730987,0.8054088354110718,0.8054088354110718,1.0,1.0,-0.8274798393249512,0.3271943926811218,0.5002854466438293,0.1893163323402404,0.0,0.0,0.1637997031211853,24.373544692993164,25.0,-0.3488125205039978,-4615.1083984375,66.46868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020164638757705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257471293210983,0.1257513761520385,-4.249859557603486e-06,0.0,0.000103533740912,0.0,0.0,4.918325424194336,0.0,0.0,0.0,0.2737362682819366,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665387213230133,-1675.9459228515625,304.1476745605469,0.7600300312042236,0.117542065680027,0.1062533259391784,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691327452659607,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728715434670448,-1392.2093505859375,304.1402587890625,0.7771174311637878,0.1261978149414062,0.0883150771260261,293.13720703125,297.1499938964844,293.1499938964844,0.1573214530944824,-3469.491943359375,304.1483459472656,0.9574649930000304,0.2318876385688781,0.2199511528015136,293.25787353515625,297.1499938964844,293.1499938964844,0.0046639507636427,-1739.759033203125,297.4179382324219,0.5691327452659607,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832421422004699,0.8054462671279907,0.8054462671279907,1.0,1.0,-0.8290903568267822,0.3280166089534759,0.5010737776756287,0.1893791109323501,0.0,0.0,0.1663069427013397,24.36255645751953,25.0,-0.1005546897649765,-4642.03466796875,66.70806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,304.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026946157217025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269800215959549,0.1269842833280563,-4.251919108355651e-06,0.0,0.0001042219810187,0.0,0.0,4.970269680023193,0.0,0.0,0.0,0.2739352881908417,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667545720934867,-1679.7596435546875,304.147705078125,0.7607482671737671,0.117809846997261,0.1064954921603202,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692664384841919,0.050000000745058,0.0481124855577945,293.0803527832031,297.1499938964844,293.1499938964844,0.0738923698663711,-1406.6009521484375,304.1401672363281,0.7800021171569824,0.1275059282779693,0.0892290920019149,293.13702392578125,297.1499938964844,293.1499938964844,0.1574869006872177,-3472.40283203125,304.1483459472656,0.9579521417617798,0.2320850044488906,0.2201369851827621,293.2574768066406,297.1499938964844,293.1499938964844,0.004649500362575,-1734.830078125,297.4002685546875,0.5692664384841919,0.050000000745058,0.2282249182462692,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.1834011971950531,0.8054758310317993,0.8054758310317993,1.0,1.0,-0.830695390701294,0.3288517296314239,0.5018436312675476,0.1894012093544006,0.0,0.0,0.1687995046377182,24.35296630859375,25.0,0.1602579802274704,-4669.234375,66.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,304.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033838391304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282193213701248,0.1282235831022262,-4.254003670212114e-06,0.0,0.000104921455204,0.0,0.0,5.022588729858398,0.0,0.0,0.0,0.274135947227478,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671703517436981,-1687.1092529296875,304.14776611328125,0.7621009349822998,0.1183275356888771,0.1069646626710891,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.569489061832428,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759115293622016,-1435.1861572265625,304.1400756835937,0.7856583595275879,0.130101129412651,0.0910462215542793,293.1367492675781,297.1499938964844,293.1499938964844,0.1578106880187988,-3478.09033203125,304.1483459472656,0.9588499665260316,0.232474997639656,0.2205051779747009,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206093393266,-1724.93701171875,297.3650817871094,0.569489061832428,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837243735790252,0.8055349588394165,0.8055349588394165,1.0,1.0,-0.8338718414306641,0.3305517435073852,0.5033200979232788,0.1893281936645507,0.0,0.0,0.1737099438905716,24.33822059631348,25.0,0.712246298789978,-4724.15234375,67.43450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047880053520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307018548250198,0.1307061165571212,-4.258225999365095e-06,0.0,0.0001063465024344,0.0,0.0,5.127718925476074,0.0,0.0,0.0,0.2745397686958313,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671703517436981,-1687.1092529296875,304.14776611328125,0.7621009349822998,0.1183275356888771,0.1069646626710891,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.569489061832428,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759115293622016,-1435.1861572265625,304.1400756835937,0.7856583595275879,0.130101129412651,0.0910462215542793,293.1367492675781,297.1499938964844,293.1499938964844,0.1578106880187988,-3478.09033203125,304.1483459472656,0.9588499665260316,0.232474997639656,0.2205051779747009,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206093393266,-1724.93701171875,297.3650817871094,0.569489061832428,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837243735790252,0.8055349588394165,0.8055349588394165,1.0,1.0,-0.8338718414306641,0.3305517435073852,0.5033200979232788,0.1893281936645507,0.0,0.0,0.1737099438905716,24.33822059631348,25.0,0.712246298789978,-4724.15234375,67.43450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047880053520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307018548250198,0.1307061165571212,-4.258225999365095e-06,0.0,0.0001063465024344,0.0,0.0,5.127718925476074,0.0,0.0,0.0,0.2745397686958313,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675627738237381,-1694.0489501953125,304.1478576660156,0.7633335590362549,0.1188188195228576,0.1074111834168434,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696505904197693,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778839364647865,-1463.248291015625,304.1401062011719,0.7911036014556885,0.1326450258493423,0.0928325355052948,293.1365051269531,297.1499938964844,293.1499938964844,0.1581224650144577,-3483.55322265625,304.1483764648437,0.9596407413482666,0.2328559011220932,0.2208659648895263,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916847884655,-1714.9813232421875,297.3300170898437,0.5696505904197693,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840517371892929,0.8055940270423889,0.8055940270423889,1.0,1.0,-0.8369777202606201,0.3322737514972687,0.5047039985656738,0.1891091018915176,0.0,0.0,0.1784737259149551,24.329587936401367,25.0,1.2787494659423828,-4779.22802734375,67.91987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062129512429237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331636756658554,0.1331679373979568,-4.262476522853831e-06,0.0,0.000107792642666,0.0,0.0,5.232410430908203,0.0,0.0,0.0,0.2749428153038025,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675627738237381,-1694.0489501953125,304.1478576660156,0.7633335590362549,0.1188188195228576,0.1074111834168434,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696505904197693,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778839364647865,-1463.248291015625,304.1401062011719,0.7911036014556885,0.1326450258493423,0.0928325355052948,293.1365051269531,297.1499938964844,293.1499938964844,0.1581224650144577,-3483.55322265625,304.1483764648437,0.9596407413482666,0.2328559011220932,0.2208659648895263,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916847884655,-1714.9813232421875,297.3300170898437,0.5696505904197693,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840517371892929,0.8055940270423889,0.8055940270423889,1.0,1.0,-0.8369777202606201,0.3322737514972687,0.5047039985656738,0.1891091018915176,0.0,0.0,0.1784737259149551,24.329587936401367,25.0,1.2787494659423828,-4779.22802734375,67.91987609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062129512429237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331636756658554,0.1331679373979568,-4.262476522853831e-06,0.0,0.000107792642666,0.0,0.0,5.232410430908203,0.0,0.0,0.0,0.2749428153038025,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.067930057644844,-1700.54541015625,304.14794921875,0.7644410729408264,0.1192815527319908,0.107832945883274,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697518587112427,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797928422689437,-1490.52099609375,304.1402282714844,0.7962812185287476,0.1351145654916763,0.0945712700486183,293.1363830566406,297.1499938964844,293.1499938964844,0.1584197133779525,-3488.748046875,304.1484375,0.9603226780891418,0.2332248091697693,0.2212165147066116,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626563951373,-1704.9393310546875,297.2950439453125,0.5697518587112427,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843802481889724,0.8056386709213257,0.8056386709213257,1.0,1.0,-0.8399870991706848,0.3339958786964416,0.5059912204742432,0.188760221004486,0.0,0.0,0.1830387413501739,24.327051162719727,25.0,1.853268027305603,-4833.81298828125,68.40103912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076420843601226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355743557214737,0.1355786323547363,-4.266702489985619e-06,0.0,0.0001092430320568,0.0,0.0,5.335361480712891,0.0,0.0,0.0,0.2753400504589081,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.067930057644844,-1700.54541015625,304.14794921875,0.7644410729408264,0.1192815527319908,0.107832945883274,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697518587112427,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797928422689437,-1490.52099609375,304.1402282714844,0.7962812185287476,0.1351145654916763,0.0945712700486183,293.1363830566406,297.1499938964844,293.1499938964844,0.1584197133779525,-3488.748046875,304.1484375,0.9603226780891418,0.2332248091697693,0.2212165147066116,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626563951373,-1704.9393310546875,297.2950439453125,0.5697518587112427,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843802481889724,0.8056386709213257,0.8056386709213257,1.0,1.0,-0.8399870991706848,0.3339958786964416,0.5059912204742432,0.188760221004486,0.0,0.0,0.1830387413501739,24.327051162719727,25.0,1.853268027305603,-4833.81298828125,68.40103912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076420843601226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355743557214737,0.1355786323547363,-4.266702489985619e-06,0.0,0.0001092430320568,0.0,0.0,5.335361480712891,0.0,0.0,0.0,0.2753400504589081,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682707652449607,-1706.5714111328125,304.1480712890625,0.7654209733009338,0.1197139248251915,0.108228214085102,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697950720787048,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816233605146408,-1516.76220703125,304.14044189453125,0.8011460900306702,0.1374878883361816,0.0962471812963485,293.1363525390625,297.1499938964844,293.1499938964844,0.1587000787258148,-3493.63427734375,304.14849853515625,0.9608961939811708,0.2335789501667022,0.2215541750192642,293.2554626464844,297.1499938964844,293.1499938964844,0.004533473867923,-1694.7950439453125,297.2600402832031,0.5697950720787048,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847070157527923,0.8056832551956177,0.8056832551956177,1.0,1.0,-0.8428761959075928,0.3356977999210357,0.5071783661842346,0.1883039027452469,0.0,0.0,0.1873527020215988,24.33051300048828,25.0,2.416053533554077,-4887.22412109375,68.87385559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090583130717277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379012912511825,0.1379055678844452,-4.270847057341598e-06,0.0,0.0001106803247239,0.0,0.0,5.4351582527160645,0.0,0.0,0.0,0.2757260799407959,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682707652449607,-1706.5714111328125,304.1480712890625,0.7654209733009338,0.1197139248251915,0.108228214085102,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697950720787048,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816233605146408,-1516.76220703125,304.14044189453125,0.8011460900306702,0.1374878883361816,0.0962471812963485,293.1363525390625,297.1499938964844,293.1499938964844,0.1587000787258148,-3493.63427734375,304.14849853515625,0.9608961939811708,0.2335789501667022,0.2215541750192642,293.2554626464844,297.1499938964844,293.1499938964844,0.004533473867923,-1694.7950439453125,297.2600402832031,0.5697950720787048,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847070157527923,0.8056832551956177,0.8056832551956177,1.0,1.0,-0.8428761959075928,0.3356977999210357,0.5071783661842346,0.1883039027452469,0.0,0.0,0.1873527020215988,24.33051300048828,25.0,2.416053533554077,-4887.22412109375,68.87385559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090583130717277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379012912511825,0.1379055678844452,-4.270847057341598e-06,0.0,0.0001106803247239,0.0,0.0,5.4351582527160645,0.0,0.0,0.0,0.2757260799407959,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684304162859916,-1709.394287109375,304.14813232421875,0.7658605575561523,0.1199177578091621,0.1084150299429893,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697946548461914,0.050000000745058,0.0481092594563961,293.068115234375,297.1499938964844,293.1499938964844,0.0825028717517852,-1529.3958740234375,304.1405639648437,0.8034428358078003,0.1386292427778244,0.0970552340149879,293.1363525390625,297.1499938964844,293.1499938964844,0.1588330119848251,-3495.945556640625,304.1485290527344,0.9611406922340392,0.2337493449449539,0.2217171341180801,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188064686954,-1689.6783447265625,297.2425231933594,0.5697946548461914,0.050000000745058,0.2282096147537231,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181030273437,1.0,0.1848687678575515,0.8057055473327637,0.8057055473327637,1.0,1.0,-0.8442656993865967,0.33653324842453,0.5077324509620667,0.1880422383546829,0.0,0.0,0.1893963515758514,24.33458709716797,25.0,2.6833415031433105,-4913.23974609375,69.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097557693719863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390211135149002,0.1390253901481628,-4.272867954568937e-06,0.0,0.0001113881517085,0.0,0.0,5.483338832855225,0.0,0.0,0.0,0.2759128212928772,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685832202434539,-1712.0953369140625,304.148193359375,0.7662683725357056,0.1201137378811836,0.1085948646068573,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5697808265686035,0.050000000745058,0.0481093414127826,293.0677490234375,297.1499938964844,293.1499938964844,0.0833574160933494,-1541.6844482421875,304.1407165527344,0.8056474328041077,0.1397389769554138,0.0978419855237007,293.1363830566406,297.1499938964844,293.1499938964844,0.158961072564125,-3498.16845703125,304.1485595703125,0.9613587260246276,0.2339151501655578,0.2218759506940841,293.2552795410156,297.1499938964844,293.1499938964844,0.0045040841214358,-1684.53125,297.2249755859375,0.5697808265686035,0.050000000745058,0.2282100021839141,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850290298461914,0.80572110414505,0.80572110414505,1.0,1.0,-0.8456169366836548,0.337355226278305,0.5082616806030273,0.1877621710300445,0.0,0.0,0.1913611441850662,24.34010887145996,25.0,2.944355010986328,-4938.71142578125,69.33373260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.22265625,18000.0,0.0,0.0,0.1104434877634048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140108585357666,0.1401128619909286,-4.2748461055452935e-06,0.0,0.0001120860979426,0.0,0.0,5.530223846435547,0.0,0.0,0.0,0.2760947346687317,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.068867802619934,-1717.1231689453125,304.1483154296875,0.7669895887374878,0.1204819679260253,0.1089330539107322,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697149038314819,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849838256835937,-1565.1019287109375,304.14111328125,0.8096947073936462,0.1418538093566894,0.099343828856945,293.13653564453125,297.1499938964844,293.1499938964844,0.159201368689537,-3502.3291015625,304.14862060546875,0.9617168307304382,0.2342319935560226,0.222179964184761,293.2552490234375,297.1499938964844,293.1499938964844,0.0044744508340954,-1674.1373291015625,297.18975830078125,0.5697149038314819,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853434741497039,0.8057522773742676,0.8057522773742676,1.0,1.0,-0.8481927514076233,0.3389492928981781,0.5092434883117676,0.1871599704027176,0.0,0.0,0.1950186640024185,24.355358123779297,25.0,3.4305126667022705,-4987.58740234375,69.77699279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117786541581153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142163798213005,0.1421680748462677,-4.278634605725529e-06,0.0,0.000113441121357,0.0,0.0,5.619103908538818,0.0,0.0,0.0,0.2764403522014618,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.068867802619934,-1717.1231689453125,304.1483154296875,0.7669895887374878,0.1204819679260253,0.1089330539107322,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697149038314819,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849838256835937,-1565.1019287109375,304.14111328125,0.8096947073936462,0.1418538093566894,0.099343828856945,293.13653564453125,297.1499938964844,293.1499938964844,0.159201368689537,-3502.3291015625,304.14862060546875,0.9617168307304382,0.2342319935560226,0.222179964184761,293.2552490234375,297.1499938964844,293.1499938964844,0.0044744508340954,-1674.1373291015625,297.18975830078125,0.5697149038314819,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853434741497039,0.8057522773742676,0.8057522773742676,1.0,1.0,-0.8481927514076233,0.3389492928981781,0.5092434883117676,0.1871599704027176,0.0,0.0,0.1950186640024185,24.355358123779297,25.0,3.4305126667022705,-4987.58740234375,69.77699279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117786541581153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142163798213005,0.1421680748462677,-4.278634605725529e-06,0.0,0.000113441121357,0.0,0.0,5.619103908538818,0.0,0.0,0.0,0.2764403522014618,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691270679235458,-1721.699951171875,304.1484375,0.7676005363464355,0.1208217665553093,0.1092453077435493,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606363773346,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864985510706901,-1586.9364013671875,304.1415405273437,0.8132780194282532,0.1438254714012146,0.1007475331425666,293.1367492675781,297.1499938964844,293.1499938964844,0.1594215929508209,-3506.12890625,304.1487121582031,0.9619846940040588,0.2345298677682876,0.222466304898262,293.25537109375,297.1499938964844,293.1499938964844,0.0044445511884987,-1663.6083984375,297.1543273925781,0.569606363773346,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856482028961181,0.8057834506034851,0.8057834506034851,1.0,1.0,-0.8506003022193909,0.3404679894447326,0.5101323127746582,0.186524286866188,0.0,0.0,0.1982936710119247,24.37537384033203,25.0,3.861850261688232,-5033.2802734375,70.20149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130468621850013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440405547618866,0.1440448313951492,-4.282157988200197e-06,0.0,0.0001147281946032,0.0,0.0,5.700589179992676,0.0,0.0,0.0,0.276758074760437,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691270679235458,-1721.699951171875,304.1484375,0.7676005363464355,0.1208217665553093,0.1092453077435493,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606363773346,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864985510706901,-1586.9364013671875,304.1415405273437,0.8132780194282532,0.1438254714012146,0.1007475331425666,293.1367492675781,297.1499938964844,293.1499938964844,0.1594215929508209,-3506.12890625,304.1487121582031,0.9619846940040588,0.2345298677682876,0.222466304898262,293.25537109375,297.1499938964844,293.1499938964844,0.0044445511884987,-1663.6083984375,297.1543273925781,0.569606363773346,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856482028961181,0.8057834506034851,0.8057834506034851,1.0,1.0,-0.8506003022193909,0.3404679894447326,0.5101323127746582,0.186524286866188,0.0,0.0,0.1982936710119247,24.37537384033203,25.0,3.861850261688232,-5033.2802734375,70.20149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130468621850013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440405547618866,0.1440448313951492,-4.282157988200197e-06,0.0,0.0001147281946032,0.0,0.0,5.700589179992676,0.0,0.0,0.0,0.276758074760437,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693631321191787,-1725.86328125,304.1485595703125,0.7681142091751099,0.121135376393795,0.1095336899161338,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694623589515686,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878951326012611,-1607.0784912109375,304.1420288085937,0.8164471983909607,0.1456439346075058,0.102045938372612,293.13702392578125,297.1499938964844,293.1499938964844,0.1596221774816513,-3509.576904296875,304.1488037109375,0.9621732234954834,0.2348086684942245,0.2227348536252975,293.255615234375,297.1499938964844,293.1499938964844,0.0044143837876617,-1652.9464111328125,297.1186828613281,0.5694623589515686,0.050000000745058,0.2282191067934036,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859411597251892,0.805806577205658,0.805806577205658,1.0,1.0,-0.8528329133987427,0.3418978154659271,0.5109350681304932,0.1858784109354019,0.0,0.0,0.2011506557464599,24.399492263793945,25.0,4.226113319396973,-5075.17626953125,70.60486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142298281192779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457101851701736,0.1457144618034362,-4.2853562263189815e-06,0.0,0.0001159287494374,0.0,0.0,5.773361682891846,0.0,0.0,0.0,0.2770427167415619,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693631321191787,-1725.86328125,304.1485595703125,0.7681142091751099,0.121135376393795,0.1095336899161338,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694623589515686,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878951326012611,-1607.0784912109375,304.1420288085937,0.8164471983909607,0.1456439346075058,0.102045938372612,293.13702392578125,297.1499938964844,293.1499938964844,0.1596221774816513,-3509.576904296875,304.1488037109375,0.9621732234954834,0.2348086684942245,0.2227348536252975,293.255615234375,297.1499938964844,293.1499938964844,0.0044143837876617,-1652.9464111328125,297.1186828613281,0.5694623589515686,0.050000000745058,0.2282191067934036,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859411597251892,0.805806577205658,0.805806577205658,1.0,1.0,-0.8528329133987427,0.3418978154659271,0.5109350681304932,0.1858784109354019,0.0,0.0,0.2011506557464599,24.399492263793945,25.0,4.226113319396973,-5075.17626953125,70.60486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142298281192779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457101851701736,0.1457144618034362,-4.2853562263189815e-06,0.0,0.0001159287494374,0.0,0.0,5.773361682891846,0.0,0.0,0.0,0.2770427167415619,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.069578006863594,-1729.6488037109375,304.148681640625,0.7685415744781494,0.1214248165488243,0.1098000034689903,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692889094352722,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891667306423187,-1625.41748046875,304.142578125,0.8192311525344849,0.1472984850406646,0.1032316163182258,293.1373596191406,297.1499938964844,293.1499938964844,0.1598035395145416,-3512.6826171875,304.1488952636719,0.9622910022735596,0.2350680381059646,0.2229852974414825,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839514255523,-1642.1556396484375,297.0827331542969,0.5692889094352722,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862204819917678,0.805829644203186,0.805829644203186,1.0,1.0,-0.8548832535743713,0.3432271182537079,0.5116561651229858,0.1852438896894455,0.0,0.0,0.2035598307847976,24.42718505859375,25.0,4.511715412139893,-5112.703125,70.98480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153091117739677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471468210220337,0.1471511125564575,-4.28817156716832e-06,0.0,0.0001170240866485,0.0,0.0,5.836214542388916,0.0,0.0,0.0,0.2772894501686096,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.069578006863594,-1729.6488037109375,304.148681640625,0.7685415744781494,0.1214248165488243,0.1098000034689903,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692889094352722,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891667306423187,-1625.41748046875,304.142578125,0.8192311525344849,0.1472984850406646,0.1032316163182258,293.1373596191406,297.1499938964844,293.1499938964844,0.1598035395145416,-3512.6826171875,304.1488952636719,0.9622910022735596,0.2350680381059646,0.2229852974414825,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839514255523,-1642.1556396484375,297.0827331542969,0.5692889094352722,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862204819917678,0.805829644203186,0.805829644203186,1.0,1.0,-0.8548832535743713,0.3432271182537079,0.5116561651229858,0.1852438896894455,0.0,0.0,0.2035598307847976,24.42718505859375,25.0,4.511715412139893,-5112.703125,70.98480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153091117739677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471468210220337,0.1471511125564575,-4.28817156716832e-06,0.0,0.0001170240866485,0.0,0.0,5.836214542388916,0.0,0.0,0.0,0.2772894501686096,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696781054139137,-1731.4105224609375,304.14874267578125,0.7687258720397949,0.121561124920845,0.1099254712462425,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691925287246704,0.050000000745058,0.0481128953397274,293.0725402832031,297.1499938964844,293.1499938964844,0.089753121137619,-1633.8709716796875,304.1428527832031,0.8204827308654785,0.1480602920055389,0.1037795692682266,293.1375427246094,297.1499938964844,293.1499938964844,0.1598870754241943,-3514.108642578125,304.1489562988281,0.9623253345489502,0.2351903319358825,0.2231036275625229,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686381541192,-1636.7132568359375,297.0646667480469,0.5691925287246704,0.050000000745058,0.2282268553972244,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324462890625,1.0,0.1863545030355453,0.8058411478996277,0.8058411478996277,1.0,1.0,-0.8558375239372253,0.3438505232334137,0.5119869709014893,0.1849364638328552,0.0,0.0,0.2045889198780059,24.44225311279297,25.0,4.636051177978516,-5129.66796875,71.16529083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.115804485976696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477711498737335,0.1477754414081573,-4.289420758141205e-06,0.0,0.0001175268262159,0.0,0.0,5.863606929779053,0.0,0.0,0.0,0.2773973047733307,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697737410664558,-1733.0927734375,304.1488037109375,0.7688926458358765,0.1216923296451568,0.1100462526082992,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5690906643867493,0.050000000745058,0.0481135137379169,293.0738830566406,297.1499938964844,293.1499938964844,0.0903061628341674,-1641.8402099609375,304.1431579589844,0.821644127368927,0.1487780809402465,0.1042970865964889,293.13775634765625,297.1499938964844,293.1499938964844,0.1599660217761993,-3515.452880859375,304.14898681640625,0.962344765663147,0.2353078424930572,0.2232174426317215,293.2564392089844,297.1499938964844,293.1499938964844,0.0043532652780413,-1631.241943359375,297.0465087890625,0.5690906643867493,0.050000000745058,0.2282297909259796,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.1864845901727676,0.8058516979217529,0.8058516979217529,1.0,1.0,-0.8567444086074829,0.3444452583789825,0.512299120426178,0.1846382319927215,0.0,0.0,0.2055003196001052,24.458057403564453,25.0,4.74827241897583,-5145.37646484375,71.33927917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,304.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.1162684485316276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483310759067535,0.1483353674411773,-4.290559445507824e-06,0.0,0.0001179976970888,0.0,0.0,5.888221263885498,0.0,0.0,0.0,0.2774944603443146,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.069952555000782,-1736.2349853515625,304.1488952636719,0.7691779136657715,0.1219404935836792,0.1102747544646263,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720345497131,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913090407848358,-1656.2783203125,304.1437683105469,0.8236989378929138,0.1500759869813919,0.1052377894520759,293.1382141113281,297.1499938964844,293.1499938964844,0.1601101607084274,-3517.897705078125,304.1490783691406,0.9623415470123292,0.235528364777565,0.2234315425157547,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223523534834,-1620.216064453125,297.010009765625,0.5688720345497131,0.050000000745058,0.2282360941171646,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867323666810989,0.8058727383613586,0.8058727383613586,1.0,1.0,-0.8584136962890625,0.3455452024936676,0.5128684639930725,0.1840758025646209,0.0,0.0,0.2069618850946426,24.4917049407959,25.0,4.965892791748047,-5172.8193359375,71.66693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.11709576100111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492505073547363,0.1492547988891601,-4.292487574275583e-06,0.0,0.0001188373134937,0.0,0.0,5.92876672744751,0.0,0.0,0.0,0.2776552736759186,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.069952555000782,-1736.2349853515625,304.1488952636719,0.7691779136657715,0.1219404935836792,0.1102747544646263,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720345497131,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913090407848358,-1656.2783203125,304.1437683105469,0.8236989378929138,0.1500759869813919,0.1052377894520759,293.1382141113281,297.1499938964844,293.1499938964844,0.1601101607084274,-3517.897705078125,304.1490783691406,0.9623415470123292,0.235528364777565,0.2234315425157547,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223523534834,-1620.216064453125,297.010009765625,0.5688720345497131,0.050000000745058,0.2282360941171646,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867323666810989,0.8058727383613586,0.8058727383613586,1.0,1.0,-0.8584136962890625,0.3455452024936676,0.5128684639930725,0.1840758025646209,0.0,0.0,0.2069618850946426,24.4917049407959,25.0,4.965892791748047,-5172.8193359375,71.66693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.11709576100111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492505073547363,0.1492547988891601,-4.292487574275583e-06,0.0,0.0001188373134937,0.0,0.0,5.92876672744751,0.0,0.0,0.0,0.2776552736759186,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701160654425621,-1739.103515625,304.14898681640625,0.7694033980369568,0.1221713721752166,0.1104873269796371,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686343312263489,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921646654605865,-1668.5728759765625,304.1444091796875,0.8253851532936096,0.1511765122413635,0.1060435473918914,293.138671875,297.1499938964844,293.1499938964844,0.1602357774972915,-3520.01416015625,304.149169921875,0.9622832536697388,0.2357294857501983,0.2236274629831314,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912233620882,-1609.08154296875,296.9732360839844,0.5686343312263489,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414489746094,1.0,0.1869624555110931,0.8058938384056091,0.8058938384056091,1.0,1.0,-0.8598809242248535,0.3465185165405273,0.5133624076843262,0.1835650652647018,0.0,0.0,0.2079211175441742,24.528039932250977,25.0,5.167920112609863,-5194.5458984375,71.96565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.1177780255675315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498869359493255,0.1498912423849105,-4.293917754694121e-06,0.0,0.0001195297227241,0.0,0.0,5.956997871398926,0.0,0.0,0.0,0.277768462896347,4.0,0.0,1.0
