time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701160654425621,-1739.103515625,304.14898681640625,0.7694033980369568,0.1221713721752166,0.1104873269796371,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686343312263489,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921646654605865,-1668.5728759765625,304.1444091796875,0.8253851532936096,0.1511765122413635,0.1060435473918914,293.138671875,297.1499938964844,293.1499938964844,0.1602357774972915,-3520.01416015625,304.149169921875,0.9622832536697388,0.2357294857501983,0.2236274629831314,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912233620882,-1609.08154296875,296.9732360839844,0.5686343312263489,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414489746094,1.0,0.1869624555110931,0.8058938384056091,0.8058938384056091,1.0,1.0,-0.8598809242248535,0.3465185165405273,0.5133624076843262,0.1835650652647018,0.0,0.0,0.2079211175441742,24.528039932250977,25.0,5.167920112609863,-5194.5458984375,71.96565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.1177780255675315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498869359493255,0.1498912423849105,-4.293917754694121e-06,0.0,0.0001195297227241,0.0,0.0,5.956997871398926,0.0,0.0,0.0,0.277768462896347,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703082755208015,-1742.49951171875,304.1490173339844,0.7697453498840332,0.1224727854132652,0.1107327938079834,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.568432092666626,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928955972194671,-1679.0601806640625,304.1450500488281,0.826819658279419,0.1521316021680832,0.106733463704586,293.1387634277344,297.1499938964844,293.1499938964844,0.1603901088237762,-3522.656005859375,304.1492004394531,0.962323784828186,0.2359988093376159,0.2238553017377853,293.2577514648437,297.1499938964844,293.1499938964844,0.0042612869292497,-1598.353271484375,296.9374694824219,0.568432092666626,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871767044067382,0.8059127926826477,0.8059127926826477,1.0,1.0,-0.861285388469696,0.3474414348602295,0.5138439536094666,0.1830971390008926,0.0,0.0,0.2084057629108429,24.559404373168945,25.0,4.592190742492676,-5211.21728515625,72.24735260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1183055192232132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502383649349212,0.1502426564693451,-4.294823611417087e-06,0.0,0.0001200650658574,0.0,0.0,5.972756862640381,0.0,0.0,0.0,0.277833342552185,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703082755208015,-1742.49951171875,304.1490173339844,0.7697453498840332,0.1224727854132652,0.1107327938079834,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.568432092666626,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928955972194671,-1679.0601806640625,304.1450500488281,0.826819658279419,0.1521316021680832,0.106733463704586,293.1387634277344,297.1499938964844,293.1499938964844,0.1603901088237762,-3522.656005859375,304.1492004394531,0.962323784828186,0.2359988093376159,0.2238553017377853,293.2577514648437,297.1499938964844,293.1499938964844,0.0042612869292497,-1598.353271484375,296.9374694824219,0.568432092666626,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871767044067382,0.8059127926826477,0.8059127926826477,1.0,1.0,-0.861285388469696,0.3474414348602295,0.5138439536094666,0.1830971390008926,0.0,0.0,0.2084057629108429,24.559404373168945,25.0,4.592190742492676,-5211.21728515625,72.24735260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1183055192232132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502383649349212,0.1502426564693451,-4.294823611417087e-06,0.0,0.0001200650658574,0.0,0.0,5.972756862640381,0.0,0.0,0.0,0.277833342552185,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705913379788398,-1747.5650634765625,304.1488647460937,0.7703872323036194,0.1228662878274917,0.1110709235072135,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935094133019447,-1687.8671875,304.14569091796875,0.8280400633811951,0.1528836339712143,0.1073025688529014,293.13836669921875,297.1499938964844,293.1499938964844,0.1606544703245163,-3527.295654296875,304.1490173339844,0.9626200199127196,0.236365333199501,0.2241834104061126,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331749573349,-1588.3482666015625,296.9028015136719,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873812079429626,0.805931806564331,0.805931806564331,1.0,1.0,-0.8627732992172241,0.3484004437923431,0.5143728852272034,0.1826478093862533,0.0,0.0,0.2087303400039672,24.580307006835938,25.0,2.4122257232666016,-5225.79052734375,72.52848815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.1186762154102325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504356563091278,0.1504399478435516,-4.295306553103728e-06,0.0,0.0001204412692459,0.0,0.0,5.981574058532715,0.0,0.0,0.0,0.27786985039711,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705913379788398,-1747.5650634765625,304.1488647460937,0.7703872323036194,0.1228662878274917,0.1110709235072135,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935094133019447,-1687.8671875,304.14569091796875,0.8280400633811951,0.1528836339712143,0.1073025688529014,293.13836669921875,297.1499938964844,293.1499938964844,0.1606544703245163,-3527.295654296875,304.1490173339844,0.9626200199127196,0.236365333199501,0.2241834104061126,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331749573349,-1588.3482666015625,296.9028015136719,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873812079429626,0.805931806564331,0.805931806564331,1.0,1.0,-0.8627732992172241,0.3484004437923431,0.5143728852272034,0.1826478093862533,0.0,0.0,0.2087303400039672,24.580307006835938,25.0,2.4122257232666016,-5225.79052734375,72.52848815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.1186762154102325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504356563091278,0.1504399478435516,-4.295306553103728e-06,0.0,0.0001204412692459,0.0,0.0,5.981574058532715,0.0,0.0,0.0,0.27786985039711,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707534179091453,-1750.4781494140625,304.1487731933594,0.7707489728927612,0.1230805367231369,0.1112591475248336,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682364702224731,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937452614307403,-1691.2427978515625,304.1460266113281,0.8284756541252136,0.1531511545181274,0.1075164452195167,293.1380615234375,297.1499938964844,293.1499938964844,0.160814881324768,-3530.125244140625,304.1488952636719,0.9627962708473206,0.2365682721138,0.2243699133396148,293.25665283203125,297.1499938964844,293.1499938964844,0.004219714552164,-1583.583984375,296.8857116699219,0.5682364702224731,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.187479630112648,0.8059412837028503,0.8059412837028503,1.0,1.0,-0.8634825348854065,0.3488655686378479,0.5146169662475586,0.1824132651090622,0.0,0.0,0.2089119255542755,24.5908145904541,25.0,1.4606765508651731,-5233.0927734375,72.66355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,304.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1188073456287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505368053913116,0.1505410969257354,-4.295495728001697e-06,0.0,0.0001205743465106,0.0,0.0,5.986015796661377,0.0,0.0,0.0,0.2778873443603515,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709238201379776,-1753.544677734375,304.148681640625,0.7711180448532104,0.123302936553955,0.1114555746316909,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681593418121338,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939253270626068,-1693.8084716796875,304.1464233398437,0.8287718296051025,0.1533399075269699,0.1076770275831222,293.13775634765625,297.1499938964844,293.1499938964844,0.16098652780056,-3533.154296875,304.1488037109375,0.9629717469215392,0.2367801070213318,0.2245659381151199,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066015303134,-1578.9482421875,296.868896484375,0.5681593418121338,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875751465559005,0.8059495091438293,0.8059495091438293,1.0,1.0,-0.8641495108604431,0.3493137955665588,0.5148357152938843,0.1821651607751846,0.0,0.0,0.2091058790683746,24.60231590270996,25.0,0.766480028629303,-5240.400390625,72.79312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225830078125,304.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1189074367284774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506461054086685,0.1506503969430923,-4.295688995625824e-06,0.0,0.0001206759334309,0.0,0.0,5.990800857543945,0.0,0.0,0.0,0.2779058814048767,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712833553552627,-1760.0224609375,304.1485290527344,0.7718555331230164,0.1237673759460449,0.1118678376078605,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679664015769958,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941042080521583,-1696.3074951171875,304.1473083496094,0.828911542892456,0.1534665077924728,0.107827603816986,293.1371154785156,297.1499938964844,293.1499938964844,0.1613538861274719,-3539.633056640625,304.1485900878906,0.9632964730262756,0.2372242510318756,0.2249796539545059,293.2546691894531,297.1499938964844,293.1499938964844,0.0041811885312199,-1569.967529296875,296.83599853515625,0.5679664015769958,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547912597656,291.1468200683594,1.0,0.187756061553955,0.8059659600257874,0.8059659600257874,1.0,1.0,-0.8653296828269958,0.3501516878604889,0.5151779651641846,0.1816130131483078,0.0,0.0,0.2095271497964859,24.62924766540528,25.0,-0.043846096843481,-5254.71923828125,73.03246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190302520990371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508848816156387,0.1508891880512237,-4.2961064536939375e-06,0.0,0.0001208005778607,0.0,0.0,6.001251220703125,0.0,0.0,0.0,0.277946263551712,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712833553552627,-1760.0224609375,304.1485290527344,0.7718555331230164,0.1237673759460449,0.1118678376078605,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679664015769958,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941042080521583,-1696.3074951171875,304.1473083496094,0.828911542892456,0.1534665077924728,0.107827603816986,293.1371154785156,297.1499938964844,293.1499938964844,0.1613538861274719,-3539.633056640625,304.1485900878906,0.9632964730262756,0.2372242510318756,0.2249796539545059,293.2546691894531,297.1499938964844,293.1499938964844,0.0041811885312199,-1569.967529296875,296.83599853515625,0.5679664015769958,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547912597656,291.1468200683594,1.0,0.187756061553955,0.8059659600257874,0.8059659600257874,1.0,1.0,-0.8653296828269958,0.3501516878604889,0.5151779651641846,0.1816130131483078,0.0,0.0,0.2095271497964859,24.62924766540528,25.0,-0.043846096843481,-5254.71923828125,73.03246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190302520990371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508848816156387,0.1508891880512237,-4.2961064536939375e-06,0.0,0.0001208005778607,0.0,0.0,6.001251220703125,0.0,0.0,0.0,0.277946263551712,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716622024774551,-1766.8560791015625,304.1483764648437,0.7725703120231628,0.1242533326148986,0.1123010963201522,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677132606506348,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940208956599235,-1694.99951171875,304.1483459472656,0.8283985257148743,0.1532365977764129,0.1077336370944976,293.13641357421875,297.1499938964844,293.1499938964844,0.1617449671030044,-3546.520263671875,304.1484069824219,0.9635647535324096,0.2376902252435684,0.2254159152507782,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566910222172,-1561.304443359375,296.8040466308594,0.5677132606506348,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879209876060485,0.8059824109077454,0.8059824109077454,1.0,1.0,-0.8662711381912231,0.3509029150009155,0.5153682231903076,0.1809637397527694,0.0,0.0,0.2099922895431518,24.662118911743164,25.0,-0.3456733226776123,-5268.353515625,73.2405776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,304.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190730407834053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151150107383728,0.1511543989181518,-4.296571660233894e-06,0.0,0.0001208439934998,0.0,0.0,6.01286506652832,0.0,0.0,0.0,0.2779911458492279,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716622024774551,-1766.8560791015625,304.1483764648437,0.7725703120231628,0.1242533326148986,0.1123010963201522,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677132606506348,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940208956599235,-1694.99951171875,304.1483459472656,0.8283985257148743,0.1532365977764129,0.1077336370944976,293.13641357421875,297.1499938964844,293.1499938964844,0.1617449671030044,-3546.520263671875,304.1484069824219,0.9635647535324096,0.2376902252435684,0.2254159152507782,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566910222172,-1561.304443359375,296.8040466308594,0.5677132606506348,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879209876060485,0.8059824109077454,0.8059824109077454,1.0,1.0,-0.8662711381912231,0.3509029150009155,0.5153682231903076,0.1809637397527694,0.0,0.0,0.2099922895431518,24.662118911743164,25.0,-0.3456733226776123,-5268.353515625,73.2405776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,304.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190730407834053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151150107383728,0.1511543989181518,-4.296571660233894e-06,0.0,0.0001208439934998,0.0,0.0,6.01286506652832,0.0,0.0,0.0,0.2779911458492279,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720555633306503,-1773.9580078125,304.1482849121094,0.7732470631599426,0.1247563958168029,0.112751118838787,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673958659172058,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936568528413772,-1689.6162109375,304.1495056152344,0.8271908164024353,0.1526307910680771,0.1073796302080154,293.1357421875,297.1499938964844,293.1499938964844,0.1621533036231994,-3553.699462890625,304.14825439453125,0.9637638330459596,0.2381735742092132,0.2258699983358383,293.25128173828125,297.1499938964844,293.1499938964844,0.004133007954806,-1552.915771484375,296.7730712890625,0.5673958659172058,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880668103694915,0.8059971332550049,0.8059971332550049,1.0,1.0,-0.8669447898864746,0.3515607416629791,0.5153840780258179,0.1801953613758087,0.0,0.0,0.2104922235012054,24.70101928710937,25.0,-0.3773048818111419,-5281.00244140625,73.41242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190626099705696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514380574226379,0.1514423489570617,-4.297083251003642e-06,0.0,0.0001208334069815,0.0,0.0,6.025488376617432,0.0,0.0,0.0,0.2780400216579437,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720555633306503,-1773.9580078125,304.1482849121094,0.7732470631599426,0.1247563958168029,0.112751118838787,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673958659172058,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936568528413772,-1689.6162109375,304.1495056152344,0.8271908164024353,0.1526307910680771,0.1073796302080154,293.1357421875,297.1499938964844,293.1499938964844,0.1621533036231994,-3553.699462890625,304.14825439453125,0.9637638330459596,0.2381735742092132,0.2258699983358383,293.25128173828125,297.1499938964844,293.1499938964844,0.004133007954806,-1552.915771484375,296.7730712890625,0.5673958659172058,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880668103694915,0.8059971332550049,0.8059971332550049,1.0,1.0,-0.8669447898864746,0.3515607416629791,0.5153840780258179,0.1801953613758087,0.0,0.0,0.2104922235012054,24.70101928710937,25.0,-0.3773048818111419,-5281.00244140625,73.41242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190626099705696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514380574226379,0.1514423489570617,-4.297083251003642e-06,0.0,0.0001208334069815,0.0,0.0,6.025488376617432,0.0,0.0,0.0,0.2780400216579437,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724599808454513,-1781.26611328125,304.1481628417969,0.77387934923172,0.1252730339765548,0.1132144182920456,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930047407746315,-1680.0523681640625,304.1507568359375,0.8252725005149841,0.1516426056623459,0.1067596599459648,293.13507080078125,297.1499938964844,293.1499938964844,0.1625751703977584,-3561.104736328125,304.14813232421875,0.963891863822937,0.2386714220046997,0.2263387143611908,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100615635514,-1544.7724609375,296.7429504394531,0.5670161247253418,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.188190758228302,0.8060119152069092,0.8060119152069092,1.0,1.0,-0.8673354983329773,0.3521227836608886,0.5152127146720886,0.1792942136526107,0.0,0.0,0.211016908288002,24.74537467956543,25.0,-0.3183417916297912,-5292.46435546875,73.54440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234436035156,304.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190248876810073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517424434423446,0.1517467349767685,-4.29763122156146e-06,0.0,0.0001207951354444,0.0,0.0,6.038848400115967,0.0,0.0,0.0,0.2780918180942535,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724599808454513,-1781.26611328125,304.1481628417969,0.77387934923172,0.1252730339765548,0.1132144182920456,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930047407746315,-1680.0523681640625,304.1507568359375,0.8252725005149841,0.1516426056623459,0.1067596599459648,293.13507080078125,297.1499938964844,293.1499938964844,0.1625751703977584,-3561.104736328125,304.14813232421875,0.963891863822937,0.2386714220046997,0.2263387143611908,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100615635514,-1544.7724609375,296.7429504394531,0.5670161247253418,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.188190758228302,0.8060119152069092,0.8060119152069092,1.0,1.0,-0.8673354983329773,0.3521227836608886,0.5152127146720886,0.1792942136526107,0.0,0.0,0.211016908288002,24.74537467956543,25.0,-0.3183417916297912,-5292.46435546875,73.54440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234436035156,304.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190248876810073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517424434423446,0.1517467349767685,-4.29763122156146e-06,0.0,0.0001207951354444,0.0,0.0,6.038848400115967,0.0,0.0,0.0,0.2780918180942535,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726654976606369,-1784.982666015625,304.14813232421875,0.7741782069206238,0.1255353838205337,0.113450139760971,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668044090270996,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925704464316368,-1673.6995849609375,304.1513977050781,0.8240454196929932,0.1510055661201477,0.1063498482108116,293.1347351074219,297.1499938964844,293.1499938964844,0.1627904623746872,-3564.879638671875,304.1480712890625,0.9639304280281068,0.238924965262413,0.2265778481960296,293.2484741210937,297.1499938964844,293.1499938964844,0.0040988544933497,-1540.78955078125,296.72821044921875,0.5668044090270996,0.050000000745058,0.2282964438199997,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.1882438361644745,0.8060192465782166,0.8060192465782166,1.0,1.0,-0.8674225807189941,0.3523675501346588,0.5150550007820129,0.1787919551134109,0.0,0.0,0.2112863659858703,24.76934814453125,25.0,-0.2793434262275696,-5297.728515625,73.59466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190024241805076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518994271755218,0.1519037336111068,-4.297915893403115e-06,0.0,0.0001207723325933,0.0,0.0,6.045743942260742,0.0,0.0,0.0,0.2781185805797577,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728727579116821,-1788.7325439453125,304.1481018066406,0.7744655609130859,0.1257999539375305,0.1136880591511726,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665791630744934,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920636728405952,-1666.2952880859375,304.1520690917969,0.822637677192688,0.1502738744020462,0.1058733090758323,293.1343994140625,297.1499938964844,293.1499938964844,0.1630082428455352,-3568.696044921875,304.1480407714844,0.9639530181884766,0.2391813248395919,0.2268197685480117,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878243744373,-1536.8658447265625,296.7137145996094,0.5665791630744934,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882905662059784,0.8060262799263,0.8060262799263,1.0,1.0,-0.8674361705780029,0.35258749127388,0.5148486495018005,0.1782550662755966,0.0,0.0,0.2115592062473297,24.79435539245605,25.0,-0.2348601818084716,-5302.67431640625,73.63394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,304.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189805939793586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152058944106102,0.152063250541687,-4.298206476960331e-06,0.0,0.0001207501773023,0.0,0.0,6.052753925323486,0.0,0.0,0.0,0.27814581990242,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732910260558128,-1796.3056640625,304.1480407714844,0.7750087380409241,0.1263336986303329,0.1141689047217369,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.566094160079956,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908451750874519,-1648.5147705078125,304.15338134765625,0.8193013668060303,0.1485433131456375,0.104731872677803,293.1337890625,297.1499938964844,293.1499938964844,0.1634500473737716,-3576.430908203125,304.14794921875,0.9639570116996764,0.2397008240222931,0.227310761809349,293.2455444335937,297.1499938964844,293.1499938964844,0.0040662828832864,-1529.1912841796875,296.6853332519531,0.566094160079956,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883648186922073,0.8060402274131775,0.8060402274131775,1.0,1.0,-0.8672534227371216,0.3529567420482635,0.5142966508865356,0.1770819723606109,0.0,0.0,0.2121094316244125,24.846763610839844,25.0,-0.1364269852638244,-5311.65185546875,73.68028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189454346895217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523823887109756,0.1523866951465606,-4.298799922253238e-06,0.0,0.0001207144960062,0.0,0.0,6.06697940826416,0.0,0.0,0.0,0.2782011330127716,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732910260558128,-1796.3056640625,304.1480407714844,0.7750087380409241,0.1263336986303329,0.1141689047217369,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.566094160079956,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908451750874519,-1648.5147705078125,304.15338134765625,0.8193013668060303,0.1485433131456375,0.104731872677803,293.1337890625,297.1499938964844,293.1499938964844,0.1634500473737716,-3576.430908203125,304.14794921875,0.9639570116996764,0.2397008240222931,0.227310761809349,293.2455444335937,297.1499938964844,293.1499938964844,0.0040662828832864,-1529.1912841796875,296.6853332519531,0.566094160079956,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883648186922073,0.8060402274131775,0.8060402274131775,1.0,1.0,-0.8672534227371216,0.3529567420482635,0.5142966508865356,0.1770819723606109,0.0,0.0,0.2121094316244125,24.846763610839844,25.0,-0.1364269852638244,-5311.65185546875,73.68028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189454346895217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523823887109756,0.1523866951465606,-4.298799922253238e-06,0.0,0.0001207144960062,0.0,0.0,6.06697940826416,0.0,0.0,0.0,0.2782011330127716,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737120062112808,-1803.9351806640625,304.1479797363281,0.7755126357078552,0.1268709450960159,0.1146539002656936,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707120895386,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893598869442939,-1626.8726806640625,304.1547241210937,0.8152573108673096,0.1464692652225494,0.1033460721373558,293.1332397460937,297.1499938964844,293.1499938964844,0.1638983190059662,-3584.26904296875,304.1478881835937,0.9639144539833068,0.2402276396751403,0.2278094589710235,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454603731632,-1521.7579345703125,296.6578674316406,0.5655707120895386,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884121894836425,0.8060542345046997,0.8060542345046997,1.0,1.0,-0.8667933344841003,0.3532297909259796,0.5135635733604431,0.1757854968309402,0.0,0.0,0.2126564234495163,24.90145492553711,25.0,-0.0171360131353139,-5319.41259765625,73.6827621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,304.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189298033714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527065634727478,0.1527108550071716,-4.29940109825111e-06,0.0,0.0001206986344186,0.0,0.0,6.081252574920654,0.0,0.0,0.0,0.278256744146347,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737120062112808,-1803.9351806640625,304.1479797363281,0.7755126357078552,0.1268709450960159,0.1146539002656936,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707120895386,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893598869442939,-1626.8726806640625,304.1547241210937,0.8152573108673096,0.1464692652225494,0.1033460721373558,293.1332397460937,297.1499938964844,293.1499938964844,0.1638983190059662,-3584.26904296875,304.1478881835937,0.9639144539833068,0.2402276396751403,0.2278094589710235,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454603731632,-1521.7579345703125,296.6578674316406,0.5655707120895386,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884121894836425,0.8060542345046997,0.8060542345046997,1.0,1.0,-0.8667933344841003,0.3532297909259796,0.5135635733604431,0.1757854968309402,0.0,0.0,0.2126564234495163,24.90145492553711,25.0,-0.0171360131353139,-5319.41259765625,73.6827621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,304.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189298033714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527065634727478,0.1527108550071716,-4.29940109825111e-06,0.0,0.0001206986344186,0.0,0.0,6.081252574920654,0.0,0.0,0.0,0.278256744146347,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741329118609428,-1811.5704345703125,304.14794921875,0.7759849429130554,0.1274083703756332,0.1151399984955787,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650216341018677,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.087634339928627,-1601.769287109375,304.156005859375,0.810508131980896,0.144090935587883,0.1017417758703231,293.1326904296875,297.1499938964844,293.1499938964844,0.1643506735563278,-3592.1689453125,304.1478271484375,0.963840663433075,0.2407593876123428,0.228313535451889,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253670886158,-1514.5694580078125,296.6313781738281,0.5650216341018677,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884328573942184,0.8060731291770935,0.8060731291770935,1.0,1.0,-0.8660800457000732,0.3534123301506042,0.5126677751541138,0.1743846237659454,0.0,0.0,0.2131861299276352,24.957002639770508,25.0,0.1214911118149757,-5326.0185546875,73.64339447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189387887716293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530235409736633,0.1530278325080871,-4.299997726775473e-06,0.0,0.0001207077511935,0.0,0.0,6.095227718353272,0.0,0.0,0.0,0.2783112525939941,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741329118609428,-1811.5704345703125,304.14794921875,0.7759849429130554,0.1274083703756332,0.1151399984955787,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650216341018677,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.087634339928627,-1601.769287109375,304.156005859375,0.810508131980896,0.144090935587883,0.1017417758703231,293.1326904296875,297.1499938964844,293.1499938964844,0.1643506735563278,-3592.1689453125,304.1478271484375,0.963840663433075,0.2407593876123428,0.228313535451889,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253670886158,-1514.5694580078125,296.6313781738281,0.5650216341018677,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884328573942184,0.8060731291770935,0.8060731291770935,1.0,1.0,-0.8660800457000732,0.3534123301506042,0.5126677751541138,0.1743846237659454,0.0,0.0,0.2131861299276352,24.957002639770508,25.0,0.1214911118149757,-5326.0185546875,73.64339447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189387887716293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530235409736633,0.1530278325080871,-4.299997726775473e-06,0.0,0.0001207077511935,0.0,0.0,6.095227718353272,0.0,0.0,0.0,0.2783112525939941,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745511874556541,-1819.164306640625,304.14794921875,0.7764346599578857,0.1279430538415908,0.1156243532896041,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603967666626,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856891721487045,-1573.5301513671875,304.1572570800781,0.8049967288970947,0.1414417773485183,0.0999400541186332,293.1322326660156,297.1499938964844,293.1499938964844,0.1648051291704177,-3600.09619140625,304.1477966308594,0.9637521505355836,0.241294264793396,0.2288211286067962,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060724131762,-1507.651123046875,296.60595703125,0.5644603967666626,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884263306856155,0.8060920238494873,0.8060920238494873,1.0,1.0,-0.8651326298713684,0.3535056412220001,0.5116269588470459,0.1729004383087158,0.0,0.0,0.213682621717453,25.011905670166016,25.0,0.2760469913482666,-5331.47216796875,73.56328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189745590090751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153324007987976,0.1533283144235611,-4.3005725274269935e-06,0.0,0.000120744058222,0.0,0.0,6.108495235443115,0.0,0.0,0.0,0.2783631682395935,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745511874556541,-1819.164306640625,304.14794921875,0.7764346599578857,0.1279430538415908,0.1156243532896041,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603967666626,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856891721487045,-1573.5301513671875,304.1572570800781,0.8049967288970947,0.1414417773485183,0.0999400541186332,293.1322326660156,297.1499938964844,293.1499938964844,0.1648051291704177,-3600.09619140625,304.1477966308594,0.9637521505355836,0.241294264793396,0.2288211286067962,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060724131762,-1507.651123046875,296.60595703125,0.5644603967666626,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884263306856155,0.8060920238494873,0.8060920238494873,1.0,1.0,-0.8651326298713684,0.3535056412220001,0.5116269588470459,0.1729004383087158,0.0,0.0,0.213682621717453,25.011905670166016,25.0,0.2760469913482666,-5331.47216796875,73.56328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189745590090751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153324007987976,0.1533283144235611,-4.3005725274269935e-06,0.0,0.000120744058222,0.0,0.0,6.108495235443115,0.0,0.0,0.0,0.2783631682395935,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747586116194725,-1822.9326171875,304.14794921875,0.7766546010971069,0.1282084286212921,0.1158650442957878,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641798377037048,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846446976065635,-1558.3978271484375,304.1578063964844,0.8019878268241882,0.140030950307846,0.0989755913615226,293.13201904296875,297.1499938964844,293.1499938964844,0.1650326251983642,-3604.060546875,304.1477966308594,0.9637084007263184,0.2415622770786285,0.2290756553411483,293.238037109375,297.1499938964844,293.1499938964844,0.0039967391639947,-1504.2987060546875,296.5936584472656,0.5641798377037048,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884131282567978,0.8061014413833618,0.8061014413833618,1.0,1.0,-0.8645817041397095,0.3535212278366089,0.5110604166984558,0.1721352487802505,0.0,0.0,0.2139134258031845,25.038604736328125,25.0,0.3519649505615234,-5333.78125,73.50904846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190019324421882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534650027751922,0.1534693092107772,-4.300845830584876e-06,0.0,0.0001207718378282,0.0,0.0,6.114727973937988,0.0,0.0,0.0,0.278387576341629,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749645978212356,-1826.6763916015625,304.14794921875,0.7768735885620117,0.1284722238779068,0.1161043718457222,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639020204544067,0.050000000745058,0.0481458865106105,293.18865966796875,297.1499938964844,293.1499938964844,0.0835610330104827,-1542.723388671875,304.1583557128906,0.7988675832748413,0.1385784596204757,0.097977191209793,293.1318054199219,297.1499938964844,293.1499938964844,0.1652600318193435,-3608.021728515625,304.14776611328125,0.9636683464050292,0.2418304532766342,0.2293303459882736,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876154623925,-1501.018310546875,296.5816650390625,0.5639020204544067,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883938908576965,0.8061129450798035,0.8061129450798035,1.0,1.0,-0.8639885187149048,0.3535191714763641,0.5104693174362183,0.1713596731424331,0.0,0.0,0.2141311764717102,25.06453514099121,25.0,0.4227668642997741,-5335.83935546875,73.4465560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190346628427505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153598815202713,0.1536031067371368,-4.301108219806338e-06,0.0,0.0001208050525747,0.0,0.0,6.12064790725708,0.0,0.0,0.0,0.2784108221530914,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753851234912872,-1834.3326416015625,304.1479187011719,0.7776340246200562,0.1290233135223388,0.116591066122055,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636084079742432,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818756073713302,-1518.4879150390625,304.1583251953125,0.7941862940788269,0.1367897987365722,0.096439242362976,293.1313781738281,297.1499938964844,293.1499938964844,0.1657245606184005,-3616.117919921875,304.1477355957031,0.9639766812324524,0.2423806339502334,0.2298453599214553,293.234375,297.1499938964844,293.1499938964844,0.0039700209163129,-1494.703125,296.5584716796875,0.5636084079742432,0.050000000745058,0.2283923327922821,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883516907691955,0.8061360120773315,0.8061360120773315,1.0,1.0,-0.8633573055267334,0.3537747859954834,0.50958251953125,0.1698838621377945,0.0,0.0,0.21457439661026,25.07944679260254,25.0,-0.3998076617717743,-5340.95751953125,73.36161041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191150620579719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538547128438949,0.1538590192794799,-4.301595254219137e-06,0.0,0.0001208866524393,0.0,0.0,6.131953716278076,0.0,0.0,0.0,0.2784552574157715,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753851234912872,-1834.3326416015625,304.1479187011719,0.7776340246200562,0.1290233135223388,0.116591066122055,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636084079742432,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818756073713302,-1518.4879150390625,304.1583251953125,0.7941862940788269,0.1367897987365722,0.096439242362976,293.1313781738281,297.1499938964844,293.1499938964844,0.1657245606184005,-3616.117919921875,304.1477355957031,0.9639766812324524,0.2423806339502334,0.2298453599214553,293.234375,297.1499938964844,293.1499938964844,0.0039700209163129,-1494.703125,296.5584716796875,0.5636084079742432,0.050000000745058,0.2283923327922821,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883516907691955,0.8061360120773315,0.8061360120773315,1.0,1.0,-0.8633573055267334,0.3537747859954834,0.50958251953125,0.1698838621377945,0.0,0.0,0.21457439661026,25.07944679260254,25.0,-0.3998076617717743,-5340.95751953125,73.36161041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191150620579719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538547128438949,0.1538590192794799,-4.301595254219137e-06,0.0,0.0001208866524393,0.0,0.0,6.131953716278076,0.0,0.0,0.0,0.2784552574157715,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758658573031425,-1843.1368408203125,304.1478271484375,0.77904212474823,0.1296436786651611,0.1171314939856529,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637646317481995,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812147855758667,-1509.1724853515625,304.1566162109375,0.7926883101463318,0.1361543238162994,0.0958438366651535,293.1307678222656,297.1499938964844,293.1499938964844,0.1662485003471374,-3625.3017578125,304.1476135253906,0.96497905254364,0.2429715394973755,0.2303915470838546,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537157863378,-1488.966064453125,296.5355529785156,0.5637646317481995,0.050000000745058,0.2283876538276672,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883341819047927,0.8061590194702148,0.8061590194702148,1.0,1.0,-0.8639395833015442,0.3545864224433899,0.5093531608581543,0.1686002910137176,0.0,0.0,0.215419203042984,25.033342361450195,25.0,-3.1504461765289307,-5351.47119140625,73.39281463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192230135202407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542705297470092,0.1542748361825943,-4.302192337490851e-06,0.0,0.0001209961992572,0.0,0.0,6.15006160736084,0.0,0.0,0.0,0.2785243988037109,4.0,0.0,1.0
