time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758658573031425,-1843.1368408203125,304.1478271484375,0.77904212474823,0.1296436786651611,0.1171314939856529,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637646317481995,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812147855758667,-1509.1724853515625,304.1566162109375,0.7926883101463318,0.1361543238162994,0.0958438366651535,293.1307678222656,297.1499938964844,293.1499938964844,0.1662485003471374,-3625.3017578125,304.1476135253906,0.96497905254364,0.2429715394973755,0.2303915470838546,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537157863378,-1488.966064453125,296.5355529785156,0.5637646317481995,0.050000000745058,0.2283876538276672,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883341819047927,0.8061590194702148,0.8061590194702148,1.0,1.0,-0.8639395833015442,0.3545864224433899,0.5093531608581543,0.1686002910137176,0.0,0.0,0.215419203042984,25.033342361450195,25.0,-3.1504461765289307,-5351.47119140625,73.39281463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192230135202407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542705297470092,0.1542748361825943,-4.302192337490851e-06,0.0,0.0001209961992572,0.0,0.0,6.15006160736084,0.0,0.0,0.0,0.2785243988037109,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763919800519943,-1852.8001708984373,304.1476745605469,0.780708909034729,0.1303041875362396,0.1177164614200592,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640552639961243,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809778198599815,-1505.962646484375,304.1548156738281,0.7924270629882812,0.1359191238880157,0.095628410577774,293.130126953125,297.1499938964844,293.1499938964844,0.1668183803558349,-3635.304443359375,304.1474609375,0.966212272644043,0.2435933053493499,0.2309702187776565,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388458244502,-1483.7998046875,296.5134582519531,0.5640552639961243,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883482486009597,0.8061741590499878,0.8061741590499878,1.0,1.0,-0.8650645613670349,0.3556329309940338,0.5094316601753235,0.1674343347549438,0.0,0.0,0.2168273329734802,24.971433639526367,25.0,-4.206190586090088,-5368.76904296875,73.49291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.119385540485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550312936305999,0.155035600066185,-4.303313744458137e-06,0.0,0.0001211611452163,0.0,0.0,6.1832594871521,0.0,0.0,0.0,0.2786499857902527,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763919800519943,-1852.8001708984373,304.1476745605469,0.780708909034729,0.1303041875362396,0.1177164614200592,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640552639961243,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809778198599815,-1505.962646484375,304.1548156738281,0.7924270629882812,0.1359191238880157,0.095628410577774,293.130126953125,297.1499938964844,293.1499938964844,0.1668183803558349,-3635.304443359375,304.1474609375,0.966212272644043,0.2435933053493499,0.2309702187776565,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388458244502,-1483.7998046875,296.5134582519531,0.5640552639961243,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883482486009597,0.8061741590499878,0.8061741590499878,1.0,1.0,-0.8650645613670349,0.3556329309940338,0.5094316601753235,0.1674343347549438,0.0,0.0,0.2168273329734802,24.971433639526367,25.0,-4.206190586090088,-5368.76904296875,73.49291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.119385540485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550312936305999,0.155035600066185,-4.303313744458137e-06,0.0,0.0001211611452163,0.0,0.0,6.1832594871521,0.0,0.0,0.0,0.2786499857902527,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769270658493042,-1862.6263427734373,304.1475524902344,0.7824140191078186,0.1309802681207656,0.1183185502886772,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643459558486938,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808928832411766,-1504.894287109375,304.15338134765625,0.7925613522529602,0.1358446329832077,0.0955523028969764,293.12945556640625,297.1499938964844,293.1499938964844,0.1673943996429443,-3645.382568359375,304.1473388671875,0.967459201812744,0.2442318350076675,0.2315670996904373,293.2255859375,297.1499938964844,293.1499938964844,0.0039250324480235,-1478.9632568359375,296.4932861328125,0.5643459558486938,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.13824462890625,1.0,0.1883915811777115,0.8061893582344055,0.8061893582344055,1.0,1.0,-0.8663992285728455,0.3567527532577514,0.509646475315094,0.1663575023412704,0.0,0.0,0.218545377254486,24.91275405883789,25.0,-3.4437525272369385,-5389.8017578125,73.63357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196311861276626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560246795415878,0.1560289859771728,-4.304974936530925e-06,0.0,0.000121410448628,0.0,0.0,6.226941585540772,0.0,0.0,0.0,0.2788175046443939,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769270658493042,-1862.6263427734373,304.1475524902344,0.7824140191078186,0.1309802681207656,0.1183185502886772,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643459558486938,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808928832411766,-1504.894287109375,304.15338134765625,0.7925613522529602,0.1358446329832077,0.0955523028969764,293.12945556640625,297.1499938964844,293.1499938964844,0.1673943996429443,-3645.382568359375,304.1473388671875,0.967459201812744,0.2442318350076675,0.2315670996904373,293.2255859375,297.1499938964844,293.1499938964844,0.0039250324480235,-1478.9632568359375,296.4932861328125,0.5643459558486938,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.13824462890625,1.0,0.1883915811777115,0.8061893582344055,0.8061893582344055,1.0,1.0,-0.8663992285728455,0.3567527532577514,0.509646475315094,0.1663575023412704,0.0,0.0,0.218545377254486,24.91275405883789,25.0,-3.4437525272369385,-5389.8017578125,73.63357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196311861276626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560246795415878,0.1560289859771728,-4.304974936530925e-06,0.0,0.000121410448628,0.0,0.0,6.226941585540772,0.0,0.0,0.0,0.2788175046443939,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771963074803352,-1867.5689697265625,304.14752197265625,0.7832680940628052,0.1313245445489883,0.1186249554157257,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.564482569694519,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808821618556976,-1504.7994384765625,304.1528015136719,0.7927029728889465,0.1358456164598465,0.0955440998077392,293.1291198730469,297.1499938964844,293.1499938964844,0.167681872844696,-3650.399169921875,304.1473083496094,0.9680732488632202,0.2445566356182098,0.2318709194660186,293.2239685058594,297.1499938964844,293.1499938964844,0.0039184777997434,-1476.6478271484375,296.4839782714844,0.564482569694519,0.050000000745058,0.2283660620450973,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.1374206542969,1.0,0.1884231567382812,0.806196928024292,0.806196928024292,1.0,1.0,-0.8671157360076904,0.357324481010437,0.5097912549972534,0.1658533662557602,0.0,0.0,0.2194637954235077,24.88583755493164,25.0,-2.818071126937866,-5400.94873046875,73.71593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197900623083114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565691977739334,0.1565735042095184,-4.305938091420103e-06,0.0,0.0001215716838487,0.0,0.0,6.250986576080322,0.0,0.0,0.0,0.2789105176925659,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774669051170349,-1872.5361328125,304.1474609375,0.7841231822967529,0.1316726505756378,0.1189349740743637,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646134614944458,0.050000000745058,0.0481414124369621,293.1781311035156,297.1499938964844,293.1499938964844,0.0808875113725662,-1504.92626953125,304.1522827148437,0.7928810715675354,0.1358671933412552,0.0955511555075645,293.1288146972656,297.1499938964844,293.1499938964844,0.1679690778255462,-3655.4033203125,304.14727783203125,0.9686805605888368,0.2448847740888595,0.2321779876947403,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121401496231,-1474.39697265625,296.4751281738281,0.5646134614944458,0.050000000745058,0.2283621430397033,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884606778621673,0.8061913847923279,0.8061913847923279,1.0,1.0,-0.8678590059280396,0.3578995168209076,0.5099594593048096,0.1653725802898407,0.0,0.0,0.2204011976718902,24.86051368713379,25.0,-2.171661615371704,-5412.28271484375,73.80530548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968017578125,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199730262160301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157131627202034,0.1571359485387802,-4.306955361244036e-06,0.0,0.000121757373563,0.0,0.0,6.275876998901367,0.0,0.0,0.0,0.2790071070194244,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780112519860267,-1882.528564453125,304.1473999023437,0.7858330607414246,0.1323776394128799,0.119563914835453,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648592114448547,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809404999017715,-1505.764892578125,304.15142822265625,0.7933323979377747,0.1359652727842331,0.0956054031848907,293.128173828125,297.1499938964844,293.1499938964844,0.168543055653572,-3665.385009765625,304.147216796875,0.9698750376701356,0.2455491721630096,0.2328005582094192,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001242257654,-1470.09814453125,296.4587707519531,0.5648592114448547,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885519176721573,0.8061803579330444,0.8061803579330444,1.0,1.0,-0.8694152235984802,0.3590550720691681,0.5103601813316345,0.1644877046346664,0.0,0.0,0.2222894579172134,24.81444549560547,25.0,-1.0145213603973389,-5435.11279296875,74.00301361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204087659716606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582812070846557,0.1582855135202407,-4.309087671572343e-06,0.0,0.0001221995917148,0.0,0.0,6.326893329620361,0.0,0.0,0.0,0.2792058885097503,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780112519860267,-1882.528564453125,304.1473999023437,0.7858330607414246,0.1323776394128799,0.119563914835453,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648592114448547,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809404999017715,-1505.764892578125,304.15142822265625,0.7933323979377747,0.1359652727842331,0.0956054031848907,293.128173828125,297.1499938964844,293.1499938964844,0.168543055653572,-3665.385009765625,304.147216796875,0.9698750376701356,0.2455491721630096,0.2328005582094192,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001242257654,-1470.09814453125,296.4587707519531,0.5648592114448547,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885519176721573,0.8061803579330444,0.8061803579330444,1.0,1.0,-0.8694152235984802,0.3590550720691681,0.5103601813316345,0.1644877046346664,0.0,0.0,0.2222894579172134,24.81444549560547,25.0,-1.0145213603973389,-5435.11279296875,74.00301361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204087659716606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582812070846557,0.1582855135202407,-4.309087671572343e-06,0.0,0.0001221995917148,0.0,0.0,6.326893329620361,0.0,0.0,0.0,0.2792058885097503,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785582438111305,-1892.572998046875,304.1473693847656,0.7875369191169739,0.1330908834934234,0.120201326906681,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.565085768699646,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810446664690971,-1507.3157958984375,304.1507873535156,0.7938977479934692,0.1361301839351654,0.0957077965140342,293.1275939941406,297.1499938964844,293.1499938964844,0.169117122888565,-3675.34716796875,304.1471862792969,0.9710426926612854,0.2462221533060073,0.2334319949150085,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889900315552,-1466.082763671875,296.4440612792969,0.565085768699646,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886626183986663,0.8061692714691162,0.8061692714691162,1.0,1.0,-0.8710509538650513,0.3602092862129211,0.5108416676521301,0.1637100577354431,0.0,0.0,0.2241500467061996,24.774099349975582,25.0,-0.1635203063488006,-5457.77978515625,74.22327423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.12092936784029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594310402870178,0.159435361623764,-4.3112709136039484e-06,0.0,0.000122727942653,0.0,0.0,6.378085136413574,0.0,0.0,0.0,0.2794061005115509,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785582438111305,-1892.572998046875,304.1473693847656,0.7875369191169739,0.1330908834934234,0.120201326906681,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.565085768699646,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810446664690971,-1507.3157958984375,304.1507873535156,0.7938977479934692,0.1361301839351654,0.0957077965140342,293.1275939941406,297.1499938964844,293.1499938964844,0.169117122888565,-3675.34716796875,304.1471862792969,0.9710426926612854,0.2462221533060073,0.2334319949150085,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889900315552,-1466.082763671875,296.4440612792969,0.565085768699646,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886626183986663,0.8061692714691162,0.8061692714691162,1.0,1.0,-0.8710509538650513,0.3602092862129211,0.5108416676521301,0.1637100577354431,0.0,0.0,0.2241500467061996,24.774099349975582,25.0,-0.1635203063488006,-5457.77978515625,74.22327423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.12092936784029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594310402870178,0.159435361623764,-4.3112709136039484e-06,0.0,0.000122727942653,0.0,0.0,6.378085136413574,0.0,0.0,0.0,0.2794061005115509,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791066214442253,-1902.649169921875,304.1473388671875,0.7892318367958069,0.1338093429803848,0.1208441257476806,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652968883514404,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811955779790878,-1509.52294921875,304.1502685546875,0.7945683002471924,0.136355847120285,0.0958536714315414,293.1270446777344,297.1499938964844,293.1499938964844,0.1696920990943908,-3685.309326171875,304.1471862792969,0.9721860289573668,0.2469015419483184,0.2340700477361679,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787452504038,-1462.36572265625,296.4307861328125,0.5652968883514404,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887902915477752,0.8061498403549194,0.8061498403549194,1.0,1.0,-0.872753918170929,0.3613539934158325,0.5113999247550964,0.1630424559116363,0.0,0.0,0.2259472906589508,24.73884010314941,25.0,0.4026927947998047,-5480.0751953125,74.46319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215195432305336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605551987886428,0.1605595052242279,-4.313439148972975e-06,0.0,0.0001233268849318,0.0,0.0,6.4282732009887695,0.0,0.0,0.0,0.2796028852462768,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791066214442253,-1902.649169921875,304.1473388671875,0.7892318367958069,0.1338093429803848,0.1208441257476806,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652968883514404,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811955779790878,-1509.52294921875,304.1502685546875,0.7945683002471924,0.136355847120285,0.0958536714315414,293.1270446777344,297.1499938964844,293.1499938964844,0.1696920990943908,-3685.309326171875,304.1471862792969,0.9721860289573668,0.2469015419483184,0.2340700477361679,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787452504038,-1462.36572265625,296.4307861328125,0.5652968883514404,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887902915477752,0.8061498403549194,0.8061498403549194,1.0,1.0,-0.872753918170929,0.3613539934158325,0.5113999247550964,0.1630424559116363,0.0,0.0,0.2259472906589508,24.73884010314941,25.0,0.4026927947998047,-5480.0751953125,74.46319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215195432305336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605551987886428,0.1605595052242279,-4.313439148972975e-06,0.0,0.0001233268849318,0.0,0.0,6.4282732009887695,0.0,0.0,0.0,0.2796028852462768,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796557739377021,-1912.7471923828125,304.1473083496094,0.790917694568634,0.1345318257808685,0.1214906126260757,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962658882141,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813905671238899,-1512.35302734375,304.1498718261719,0.7953402996063232,0.1366388499736786,0.0960402935743331,293.12652587890625,297.1499938964844,293.1499938964844,0.1702685058116912,-3695.283203125,304.14715576171875,0.9733083248138428,0.2475862801074981,0.2347133457660675,293.2089233398437,297.1499938964844,293.1499938964844,0.003869405016303,-1458.9599609375,296.4189147949219,0.5654962658882141,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093811035156,291.13702392578125,1.0,0.1889330297708511,0.8061303496360779,0.8061303496360779,1.0,1.0,-0.8745170831680298,0.3624855875968933,0.5120314955711365,0.1624869853258133,0.0,0.0,0.2276564687490463,24.708051681518555,25.0,0.7748718857765198,-5501.8994140625,74.72077178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221617311239242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616358757019043,0.1616401821374893,-4.315550540923141e-06,0.0,0.0001239786215592,0.0,0.0,6.476644515991211,0.0,0.0,0.0,0.2797929346561432,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796557739377021,-1912.7471923828125,304.1473083496094,0.790917694568634,0.1345318257808685,0.1214906126260757,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962658882141,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813905671238899,-1512.35302734375,304.1498718261719,0.7953402996063232,0.1366388499736786,0.0960402935743331,293.12652587890625,297.1499938964844,293.1499938964844,0.1702685058116912,-3695.283203125,304.14715576171875,0.9733083248138428,0.2475862801074981,0.2347133457660675,293.2089233398437,297.1499938964844,293.1499938964844,0.003869405016303,-1458.9599609375,296.4189147949219,0.5654962658882141,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093811035156,291.13702392578125,1.0,0.1889330297708511,0.8061303496360779,0.8061303496360779,1.0,1.0,-0.8745170831680298,0.3624855875968933,0.5120314955711365,0.1624869853258133,0.0,0.0,0.2276564687490463,24.708051681518555,25.0,0.7748718857765198,-5501.8994140625,74.72077178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221617311239242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616358757019043,0.1616401821374893,-4.315550540923141e-06,0.0,0.0001239786215592,0.0,0.0,6.476644515991211,0.0,0.0,0.0,0.2797929346561432,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799319669604301,-1917.8291015625,304.14727783203125,0.7917646169662476,0.1348986625671386,0.1218170002102851,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.565594494342804,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815043896436691,-1513.99951171875,304.1496887207031,0.7957680225372314,0.1368030160665512,0.0961489304900169,293.12628173828125,297.1499938964844,293.1499938964844,0.1705575585365295,-3700.280029296875,304.14715576171875,0.9738665223121644,0.2479322850704193,0.235037624835968,293.20721435546875,297.1499938964844,293.1499938964844,0.0038650708738714,-1457.3719482421875,296.4134826660156,0.565594494342804,0.050000000745058,0.2283328473567962,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2086181640625,291.1374206542969,1.0,0.1890095770359039,0.8061206340789795,0.8061206340789795,1.0,1.0,-0.8754240274429321,0.3630477488040924,0.5123763084411621,0.1622519493103027,0.0,0.0,0.2284664064645767,24.693893432617188,25.0,1.014822006225586,-5512.51220703125,74.8560562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.122495949268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621540784835815,0.1621583998203277,-4.316574177209986e-06,0.0,0.0001243178121512,0.0,0.0,6.499885559082031,0.0,0.0,0.0,0.279884397983551,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802111625671386,-1922.968017578125,304.14727783203125,0.7926233410835266,0.1352705657482147,0.1221480518579483,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656946301460266,0.050000000745058,0.0481346100568771,293.1598815917969,297.1499938964844,293.1499938964844,0.0816292241215705,-1515.802490234375,304.1495056152344,0.7962280511856079,0.1369823664426803,0.096268206834793,293.12603759765625,297.1499938964844,293.1499938964844,0.1708476841449737,-3705.291748046875,304.1471252441406,0.9744280576705932,0.2482814043760299,0.2353647649288177,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609432522207,-1455.8525390625,296.408447265625,0.5656946301460266,0.050000000745058,0.2283298671245575,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890893876552581,0.8061063885688782,0.8061063885688782,1.0,1.0,-0.8763527274131775,0.3636094033718109,0.512743353843689,0.1620457917451858,0.0,0.0,0.2292342483997345,24.68014144897461,25.0,1.2350480556488037,-5522.91259765625,74.99590301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.122834987938404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626507490873336,0.1626550704240799,-4.317567800171673e-06,0.0,0.0001246618921868,0.0,0.0,6.522197723388672,0.0,0.0,0.0,0.2799723148345947,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807766243815422,-1933.385009765625,304.1472473144531,0.7943612933158875,0.1360219269990921,0.1228193864226341,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658974647521973,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819122344255447,-1519.8863525390625,304.1492004394531,0.7972368597984314,0.1373828053474426,0.0965371653437614,293.12554931640625,297.1499938964844,293.1499938964844,0.1714338660240173,-3715.4130859375,304.1471252441406,0.9755545258522034,0.2489858418703079,0.2360260188579559,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533604238182,-1453.0546875,296.3992614746094,0.5658974647521973,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892584264278412,0.8060778975486755,0.8060778975486755,1.0,1.0,-0.8782659769058228,0.3647280037403106,0.5135380029678345,0.1617190390825271,0.0,0.0,0.2306612133979797,24.654277801513672,25.0,1.3510074615478516,-5543.0478515625,75.28833770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.10546875,18000.0,0.0,0.0,0.1235167160630226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635744124650955,0.1635787189006805,-4.3194331738050096e-06,0.0,0.0001253537629963,0.0,0.0,6.563765525817871,0.0,0.0,0.0,0.2801364958286285,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807766243815422,-1933.385009765625,304.1472473144531,0.7943612933158875,0.1360219269990921,0.1228193864226341,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658974647521973,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819122344255447,-1519.8863525390625,304.1492004394531,0.7972368597984314,0.1373828053474426,0.0965371653437614,293.12554931640625,297.1499938964844,293.1499938964844,0.1714338660240173,-3715.4130859375,304.1471252441406,0.9755545258522034,0.2489858418703079,0.2360260188579559,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533604238182,-1453.0546875,296.3992614746094,0.5658974647521973,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892584264278412,0.8060778975486755,0.8060778975486755,1.0,1.0,-0.8782659769058228,0.3647280037403106,0.5135380029678345,0.1617190390825271,0.0,0.0,0.2306612133979797,24.654277801513672,25.0,1.3510074615478516,-5543.0478515625,75.28833770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.10546875,18000.0,0.0,0.0,0.1235167160630226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635744124650955,0.1635787189006805,-4.3194331738050096e-06,0.0,0.0001253537629963,0.0,0.0,6.563765525817871,0.0,0.0,0.0,0.2801364958286285,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813467726111412,-1943.900390625,304.147216796875,0.79610675573349,0.1367782056331634,0.1234963089227676,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.566100001335144,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822358876466751,-1524.5546875,304.14892578125,0.7983469367027283,0.1378339082002639,0.096842460334301,293.1251220703125,297.1499938964844,293.1499938964844,0.1720268428325653,-3725.64599609375,304.1470947265625,0.976675510406494,0.2496957331895828,0.2366931289434433,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467105478048,-1450.59765625,296.3912353515625,0.566100001335144,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894388794898986,0.8060493469238281,0.8060493469238281,1.0,1.0,-0.8802366256713867,0.3658332228660583,0.5144034028053284,0.1615025848150253,0.0,0.0,0.2319695502519607,24.63101577758789,25.0,1.309035301208496,-5562.64111328125,75.59555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241870373487472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644239723682403,0.1644282937049865,-4.321148935559904e-06,0.0,0.0001260340504813,0.0,0.0,6.602053642272949,0.0,0.0,0.0,0.2802877426147461,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813467726111412,-1943.900390625,304.147216796875,0.79610675573349,0.1367782056331634,0.1234963089227676,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.566100001335144,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822358876466751,-1524.5546875,304.14892578125,0.7983469367027283,0.1378339082002639,0.096842460334301,293.1251220703125,297.1499938964844,293.1499938964844,0.1720268428325653,-3725.64599609375,304.1470947265625,0.976675510406494,0.2496957331895828,0.2366931289434433,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467105478048,-1450.59765625,296.3912353515625,0.566100001335144,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894388794898986,0.8060493469238281,0.8060493469238281,1.0,1.0,-0.8802366256713867,0.3658332228660583,0.5144034028053284,0.1615025848150253,0.0,0.0,0.2319695502519607,24.63101577758789,25.0,1.309035301208496,-5562.64111328125,75.59555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241870373487472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644239723682403,0.1644282937049865,-4.321148935559904e-06,0.0,0.0001260340504813,0.0,0.0,6.602053642272949,0.0,0.0,0.0,0.2802877426147461,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.081918753683567,-1954.460205078125,304.1471862792969,0.7978529334068298,0.1375369429588318,0.1241758465766906,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022994995117,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825951248407363,-1529.735595703125,304.148681640625,0.7995461821556091,0.138330191373825,0.0971799790859222,293.12469482421875,297.1499938964844,293.1499938964844,0.1726240366697311,-3735.9443359375,304.1470642089844,0.9777884483337402,0.2504092454910278,0.2373639792203903,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409505505114,-1448.4635009765625,296.38433837890625,0.5663022994995117,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.18962924182415,0.8060155510902405,0.8060155510902405,1.0,1.0,-0.8822535872459412,0.3669202625751495,0.5153332948684692,0.1613928526639938,0.0,0.0,0.2331632077693939,24.61018943786621,25.0,1.2631933689117432,-5581.73046875,75.91549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248309984803199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652048826217651,0.1652092039585113,-4.322733730077744e-06,0.0,0.0001266875915462,0.0,0.0,6.637307167053223,0.0,0.0,0.0,0.2804270982742309,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.081918753683567,-1954.460205078125,304.1471862792969,0.7978529334068298,0.1375369429588318,0.1241758465766906,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022994995117,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825951248407363,-1529.735595703125,304.148681640625,0.7995461821556091,0.138330191373825,0.0971799790859222,293.12469482421875,297.1499938964844,293.1499938964844,0.1726240366697311,-3735.9443359375,304.1470642089844,0.9777884483337402,0.2504092454910278,0.2373639792203903,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409505505114,-1448.4635009765625,296.38433837890625,0.5663022994995117,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.18962924182415,0.8060155510902405,0.8060155510902405,1.0,1.0,-0.8822535872459412,0.3669202625751495,0.5153332948684692,0.1613928526639938,0.0,0.0,0.2331632077693939,24.61018943786621,25.0,1.2631933689117432,-5581.73046875,75.91549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248309984803199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652048826217651,0.1652092039585113,-4.322733730077744e-06,0.0,0.0001266875915462,0.0,0.0,6.637307167053223,0.0,0.0,0.0,0.2804270982742309,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824917629361152,-1965.04931640625,304.14715576171875,0.7995979189872742,0.1382971554994583,0.1248568892478942,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665052533149719,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829885378479957,-1535.4102783203125,304.1484680175781,0.800831139087677,0.1388700157403946,0.0975484326481819,293.12432861328125,297.1499938964844,293.1499938964844,0.1732248961925506,-3746.2978515625,304.14703369140625,0.978892982006073,0.2511256039142608,0.2380376607179641,293.19189453125,297.1499938964844,293.1499938964844,0.0038361051119863,-1446.662353515625,296.3786315917969,0.5665052533149719,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.1898287385702133,0.8059817552566528,0.8059817552566528,1.0,1.0,-0.8843129277229309,0.3679882287979126,0.5163246989250183,0.1613885909318924,0.0,0.0,0.2342434823513031,24.59163475036621,25.0,1.1914526224136353,-5600.2451171875,76.2473373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254355609416961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165915310382843,0.1659196466207504,-4.324184828874422e-06,0.0,0.0001273011584999,0.0,0.0,6.669431209564209,0.0,0.0,0.0,0.2805542051792145,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824917629361152,-1965.04931640625,304.14715576171875,0.7995979189872742,0.1382971554994583,0.1248568892478942,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665052533149719,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829885378479957,-1535.4102783203125,304.1484680175781,0.800831139087677,0.1388700157403946,0.0975484326481819,293.12432861328125,297.1499938964844,293.1499938964844,0.1732248961925506,-3746.2978515625,304.14703369140625,0.978892982006073,0.2511256039142608,0.2380376607179641,293.19189453125,297.1499938964844,293.1499938964844,0.0038361051119863,-1446.662353515625,296.3786315917969,0.5665052533149719,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.1898287385702133,0.8059817552566528,0.8059817552566528,1.0,1.0,-0.8843129277229309,0.3679882287979126,0.5163246989250183,0.1613885909318924,0.0,0.0,0.2342434823513031,24.59163475036621,25.0,1.1914526224136353,-5600.2451171875,76.2473373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254355609416961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165915310382843,0.1659196466207504,-4.324184828874422e-06,0.0,0.0001273011584999,0.0,0.0,6.669431209564209,0.0,0.0,0.0,0.2805542051792145,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827785357832908,-1970.352783203125,304.14715576171875,0.8004698753356934,0.1386775523424148,0.1251977533102035,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666072964668274,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0831977799534797,-1538.42919921875,304.1483764648437,0.8015051484107971,0.1391558051109314,0.0977439656853675,293.1241455078125,297.1499938964844,293.1499938964844,0.1735267043113708,-3751.495849609375,304.14703369140625,0.9794423580169678,0.2514846920967102,0.2383754104375839,293.190185546875,297.1499938964844,293.1499938964844,0.003834038041532,-1445.8917236328125,296.3761901855469,0.5666072964668274,0.050000000745058,0.2283027470111847,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.2027282714844,291.1419677734375,1.0,0.189931720495224,0.8059648871421814,0.8059648871421814,1.0,1.0,-0.8853576183319092,0.3685147166252136,0.5168429017066956,0.1614258140325546,0.0,0.0,0.2347433567047119,24.58313751220703,25.0,1.1454452276229858,-5609.2783203125,76.41748809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257194429636001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662450283765792,0.1662493497133255,-4.324859673943138e-06,0.0,0.0001275892427656,0.0,0.0,6.684355735778809,0.0,0.0,0.0,0.2806133031845093,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830653831362724,-1975.6600341796875,304.14715576171875,0.801341712474823,0.1390580534934997,0.1255386918783188,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.566710352897644,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834140479564666,-1541.550048828125,304.1482849121094,0.8021973371505737,0.1394505947828292,0.0979458391666412,293.1239929199219,297.1499938964844,293.1499938964844,0.1738293021917343,-3756.70556640625,304.14703369140625,0.9799902439117432,0.2518442571163177,0.2387135922908783,293.1884765625,297.1499938964844,293.1499938964844,0.0038321809843182,-1445.1981201171875,296.3740539550781,0.566710352897644,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021789550781,291.142333984375,1.0,0.1900364458560943,0.8059444427490234,0.8059444427490234,1.0,1.0,-0.8864105343818665,0.3690351545810699,0.5173753499984741,0.161488726735115,0.0,0.0,0.2352212369441986,24.575063705444336,25.0,1.0965954065322876,-5618.171875,76.59001922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259915083646774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665607541799545,0.1665650755167007,-4.325506779423449e-06,0.0,0.0001278653653571,0.0,0.0,6.698655128479004,0.0,0.0,0.0,0.2806699275970459,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836390703916549,-1986.2818603515625,304.14715576171875,0.8030844926834106,0.1398188322782516,0.126220554113388,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669192671775818,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.083868883550167,-1548.1160888671875,304.1481018066406,0.8036389946937561,0.1400684267282486,0.0983697101473808,293.1236877441406,297.1499938964844,293.1499938964844,0.1744368374347686,-3767.16015625,304.1470031738281,0.9810816645622252,0.2525645792484283,0.2393912374973297,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291583769023,-1444.064453125,296.37060546875,0.5669192671775818,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902513206005096,0.8059035539627075,0.8059035539627075,1.0,1.0,-0.8885418176651001,0.3700586855411529,0.5184831619262695,0.1616935580968856,0.0,0.0,0.23610919713974,24.560197830200195,25.0,0.9918497800827026,-5635.49072265625,76.94242095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264949291944503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671488285064697,0.1671531647443771,-4.326714133640053e-06,0.0,0.0001283762685488,0.0,0.0,6.725313186645508,0.0,0.0,0.0,0.2807754874229431,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836390703916549,-1986.2818603515625,304.14715576171875,0.8030844926834106,0.1398188322782516,0.126220554113388,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669192671775818,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.083868883550167,-1548.1160888671875,304.1481018066406,0.8036389946937561,0.1400684267282486,0.0983697101473808,293.1236877441406,297.1499938964844,293.1499938964844,0.1744368374347686,-3767.16015625,304.1470031738281,0.9810816645622252,0.2525645792484283,0.2393912374973297,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291583769023,-1444.064453125,296.37060546875,0.5669192671775818,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902513206005096,0.8059035539627075,0.8059035539627075,1.0,1.0,-0.8885418176651001,0.3700586855411529,0.5184831619262695,0.1616935580968856,0.0,0.0,0.23610919713974,24.560197830200195,25.0,0.9918497800827026,-5635.49072265625,76.94242095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264949291944503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671488285064697,0.1671531647443771,-4.326714133640053e-06,0.0,0.0001283762685488,0.0,0.0,6.725313186645508,0.0,0.0,0.0,0.2807754874229431,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842123255133628,-1996.9049072265625,304.14715576171875,0.8048259615898132,0.1405787169933319,0.1269017308950424,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133367061615,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843509286642074,-1555.07861328125,304.1479187011719,0.8051513433456421,0.1407208293676376,0.098818115890026,293.1234130859375,297.1499938964844,293.1499938964844,0.1750471591949463,-3777.656005859375,304.14697265625,0.9821679592132568,0.253286063671112,0.2400700151920318,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270291406661,-1443.2586669921875,296.3682861328125,0.567133367061615,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904726177453994,0.8058626651763916,0.8058626651763916,1.0,1.0,-0.890703022480011,0.371056467294693,0.5196465253829956,0.162005215883255,0.0,0.0,0.2369190901517868,24.546855926513672,25.0,0.87623131275177,-5652.17236328125,77.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269448548555374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676862388849258,0.167690560221672,-4.327818260208005e-06,0.0,0.0001288328930968,0.0,0.0,6.749698162078857,0.0,0.0,0.0,0.280872106552124,4.0,0.0,1.0
