time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842123255133628,-1996.9049072265625,304.14715576171875,0.8048259615898132,0.1405787169933319,0.1269017308950424,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133367061615,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843509286642074,-1555.07861328125,304.1479187011719,0.8051513433456421,0.1407208293676376,0.098818115890026,293.1234130859375,297.1499938964844,293.1499938964844,0.1750471591949463,-3777.656005859375,304.14697265625,0.9821679592132568,0.253286063671112,0.2400700151920318,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270291406661,-1443.2586669921875,296.3682861328125,0.567133367061615,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904726177453994,0.8058626651763916,0.8058626651763916,1.0,1.0,-0.890703022480011,0.371056467294693,0.5196465253829956,0.162005215883255,0.0,0.0,0.2369190901517868,24.546855926513672,25.0,0.87623131275177,-5652.17236328125,77.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269448548555374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676862388849258,0.167690560221672,-4.327818260208005e-06,0.0,0.0001288328930968,0.0,0.0,6.749698162078857,0.0,0.0,0.0,0.280872106552124,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847850292921066,-2007.52685546875,304.14715576171875,0.806555986404419,0.1413372457027435,0.1275817602872848,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673488974571228,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848585367202758,-1562.4149169921875,304.14776611328125,0.8067185282707214,0.1414054334163665,0.0992893725633621,293.1231689453125,297.1499938964844,293.1499938964844,0.1756605058908462,-3788.197021484375,304.14697265625,0.9832438826560974,0.254008412361145,0.240749642252922,293.17828369140625,297.1499938964844,293.1499938964844,0.003825792344287,-1442.7823486328125,296.3670349121094,0.5673488974571228,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1906996369361877,0.8058158159255981,0.8058158159255981,1.0,1.0,-0.8928911685943604,0.3720426261425018,0.5208485722541809,0.1623822748661041,0.0,0.0,0.2376673966646194,24.534826278686523,25.0,0.6884286999702454,-5668.2978515625,77.67298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273431032896042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681818068027496,0.1681861281394958,-4.328833256295184e-06,0.0,0.0001292370725423,0.0,0.0,6.7721991539001465,0.0,0.0,0.0,0.2809612154960632,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847850292921066,-2007.52685546875,304.14715576171875,0.806555986404419,0.1413372457027435,0.1275817602872848,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673488974571228,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848585367202758,-1562.4149169921875,304.14776611328125,0.8067185282707214,0.1414054334163665,0.0992893725633621,293.1231689453125,297.1499938964844,293.1499938964844,0.1756605058908462,-3788.197021484375,304.14697265625,0.9832438826560974,0.254008412361145,0.240749642252922,293.17828369140625,297.1499938964844,293.1499938964844,0.003825792344287,-1442.7823486328125,296.3670349121094,0.5673488974571228,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1906996369361877,0.8058158159255981,0.8058158159255981,1.0,1.0,-0.8928911685943604,0.3720426261425018,0.5208485722541809,0.1623822748661041,0.0,0.0,0.2376673966646194,24.534826278686523,25.0,0.6884286999702454,-5668.2978515625,77.67298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273431032896042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681818068027496,0.1681861281394958,-4.328833256295184e-06,0.0,0.0001292370725423,0.0,0.0,6.7721991539001465,0.0,0.0,0.0,0.2809612154960632,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853579863905906,-2018.16455078125,304.1471252441406,0.8082506656646729,0.1420940309762954,0.1282603293657302,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567561149597168,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853921249508857,-1570.133056640625,304.14764404296875,0.8083178400993347,0.1421213001012802,0.0997829064726829,293.1229553222656,297.1499938964844,293.1499938964844,0.1762789189815521,-3798.82275390625,304.1469421386719,0.9843034744262696,0.2547314465045929,0.2414299994707107,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255141116678,-1442.6673583984375,296.3668518066406,0.567561149597168,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909320652484893,0.8057690262794495,0.8057690262794495,1.0,1.0,-0.8951054215431213,0.3730341792106628,0.5220712423324585,0.1627810597419738,0.0,0.0,0.2383939176797866,24.52399253845215,25.0,0.3580858111381531,-5684.16552734375,78.05014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276920288801193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686560213565826,0.16866035759449,-4.329785951995291e-06,0.0,0.0001295911788474,0.0,0.0,6.793719291687012,0.0,0.0,0.0,0.2810462713241577,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853579863905906,-2018.16455078125,304.1471252441406,0.8082506656646729,0.1420940309762954,0.1282603293657302,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567561149597168,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853921249508857,-1570.133056640625,304.14764404296875,0.8083178400993347,0.1421213001012802,0.0997829064726829,293.1229553222656,297.1499938964844,293.1499938964844,0.1762789189815521,-3798.82275390625,304.1469421386719,0.9843034744262696,0.2547314465045929,0.2414299994707107,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255141116678,-1442.6673583984375,296.3668518066406,0.567561149597168,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909320652484893,0.8057690262794495,0.8057690262794495,1.0,1.0,-0.8951054215431213,0.3730341792106628,0.5220712423324585,0.1627810597419738,0.0,0.0,0.2383939176797866,24.52399253845215,25.0,0.3580858111381531,-5684.16552734375,78.05014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276920288801193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686560213565826,0.16866035759449,-4.329785951995291e-06,0.0,0.0001295911788474,0.0,0.0,6.793719291687012,0.0,0.0,0.0,0.2810462713241577,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856444239616394,-2023.4864501953125,304.1471252441406,0.809084951877594,0.142471507191658,0.1285989135503769,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676663517951965,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.0856678113341331,-1574.123046875,304.1475524902344,0.8091275691986084,0.1424898207187652,0.1000372767448425,293.12286376953125,297.1499938964844,293.1499938964844,0.1765898913145065,-3804.164306640625,304.1469421386719,0.9848272800445556,0.2550930380821228,0.241770327091217,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257280830293,-1442.7425537109375,296.3671569824219,0.5676663517951965,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.1910500973463058,0.8057456016540527,0.8057456016540527,1.0,1.0,-0.8962209820747375,0.3735311925411224,0.5226898193359375,0.1629889756441116,0.0,0.0,0.2387605607509613,24.51898193359375,25.0,0.2014632821083068,-5692.10400390625,78.24138641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278507858514785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688939183950424,0.1688982397317886,-4.330255251261406e-06,0.0,0.0001297522976528,0.0,0.0,6.804507732391357,0.0,0.0,0.0,0.2810887992382049,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859305709600448,-2028.8048095703125,304.1471252441406,0.8099108934402466,0.1428482979536056,0.1289368718862533,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677709579467773,0.050000000745058,0.0481216497719287,293.1343688964844,297.1499938964844,293.1499938964844,0.0859487354755401,-1578.190185546875,304.1474914550781,0.8099427819252014,0.1428648233413696,0.1002962291240692,293.1227722167969,297.1499938964844,293.1499938964844,0.1769016087055206,-3809.51708984375,304.1469421386719,0.9853471517562866,0.2554545998573303,0.2421106249094009,293.1715087890625,297.1499938964844,293.1499938964844,0.0038261685986071,-1442.9022216796875,296.3677062988281,0.5677709579467773,0.050000000745058,0.2282683849334716,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.1911692172288894,0.805718719959259,0.805718719959259,1.0,1.0,-0.8973413109779358,0.374028205871582,0.5233131051063538,0.1632026135921478,0.0,0.0,0.2391315698623657,24.514232635498047,25.0,0.0697029009461402,-5700.0576171875,78.4342269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280009746551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691345125436782,0.1691388338804245,-4.330726824264275e-06,0.0,0.0001299047144129,0.0,0.0,6.815418720245361,0.0,0.0,0.0,0.281131774187088,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865014418959617,-2039.420654296875,304.14715576171875,0.8115387558937073,0.1435991376638412,0.1296105235815048,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865261405706405,-1586.5531005859375,304.1473693847656,0.8115904331207275,0.1436339765787124,0.1008278951048851,293.12261962890625,297.1499938964844,293.1499938964844,0.1775266677141189,-3820.245849609375,304.1469116210937,0.9863749742507936,0.2561772763729095,0.2427909523248672,293.1680908203125,297.1499938964844,293.1499938964844,0.0038277611602097,-1443.4840087890625,296.3696594238281,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914106458425521,0.8056650161743164,0.8056650161743164,1.0,1.0,-0.8995956182479858,0.3750220537185669,0.524573564529419,0.163649246096611,0.0,0.0,0.2398918867111206,24.505517959594727,25.0,-0.1238617748022079,-5715.99951171875,78.82465362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282796710729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696274876594543,0.1696318089962005,-4.3316886149114e-06,0.0,0.0001301875599892,0.0,0.0,6.837781429290772,0.0,0.0,0.0,0.2812197506427765,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865014418959617,-2039.420654296875,304.14715576171875,0.8115387558937073,0.1435991376638412,0.1296105235815048,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865261405706405,-1586.5531005859375,304.1473693847656,0.8115904331207275,0.1436339765787124,0.1008278951048851,293.12261962890625,297.1499938964844,293.1499938964844,0.1775266677141189,-3820.245849609375,304.1469116210937,0.9863749742507936,0.2561772763729095,0.2427909523248672,293.1680908203125,297.1499938964844,293.1499938964844,0.0038277611602097,-1443.4840087890625,296.3696594238281,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914106458425521,0.8056650161743164,0.8056650161743164,1.0,1.0,-0.8995956182479858,0.3750220537185669,0.524573564529419,0.163649246096611,0.0,0.0,0.2398918867111206,24.505517959594727,25.0,-0.1238617748022079,-5715.99951171875,78.82465362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282796710729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696274876594543,0.1696318089962005,-4.3316886149114e-06,0.0,0.0001301875599892,0.0,0.0,6.837781429290772,0.0,0.0,0.0,0.2812197506427765,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870696231722831,-2049.992431640625,304.14715576171875,0.8131365180015564,0.1443456709384918,0.1302805691957473,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846141815186,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871212258934974,-1595.1761474609375,304.1472473144531,0.8132557272911072,0.1444251984357834,0.1013754233717918,293.1224670410156,297.1499938964844,293.1499938964844,0.178152710199356,-3830.9833984375,304.1469116210937,0.9873868823051452,0.2568987607955932,0.2434703260660171,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302380125969,-1444.3902587890625,296.37274169921875,0.5681846141815186,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.191655695438385,0.8056113123893738,0.8056113123893738,1.0,1.0,-0.9018635153770448,0.3760125041007995,0.5258510112762451,0.1641240566968917,0.0,0.0,0.2406802028417587,24.49778938293457,25.0,-0.2401930391788482,-5731.97119140625,79.22054290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285391896963119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701392084360122,0.1701435446739196,-4.33268405686249e-06,0.0,0.0001304509496549,0.0,0.0,6.861009120941162,0.0,0.0,0.0,0.2813111245632171,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870696231722831,-2049.992431640625,304.14715576171875,0.8131365180015564,0.1443456709384918,0.1302805691957473,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846141815186,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871212258934974,-1595.1761474609375,304.1472473144531,0.8132557272911072,0.1444251984357834,0.1013754233717918,293.1224670410156,297.1499938964844,293.1499938964844,0.178152710199356,-3830.9833984375,304.1469116210937,0.9873868823051452,0.2568987607955932,0.2434703260660171,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302380125969,-1444.3902587890625,296.37274169921875,0.5681846141815186,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.191655695438385,0.8056113123893738,0.8056113123893738,1.0,1.0,-0.9018635153770448,0.3760125041007995,0.5258510112762451,0.1641240566968917,0.0,0.0,0.2406802028417587,24.49778938293457,25.0,-0.2401930391788482,-5731.97119140625,79.22054290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285391896963119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701392084360122,0.1701435446739196,-4.33268405686249e-06,0.0,0.0001304509496549,0.0,0.0,6.861009120941162,0.0,0.0,0.0,0.2813111245632171,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876340195536613,-2060.498291015625,304.14715576171875,0.8147052526473999,0.1450869292020797,0.1309460401535034,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892965316772,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877325758337974,-1604.037841796875,304.14715576171875,0.8149374723434448,0.1452370733022689,0.1019377782940864,293.12237548828125,297.1499938964844,293.1499938964844,0.1787784546613693,-3841.70703125,304.1468811035156,0.9883826375007628,0.2576183974742889,0.2441481202840805,293.1612854003906,297.1499938964844,293.1499938964844,0.003833632916212,-1445.630859375,296.376953125,0.5683892965316772,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919040381908416,0.8055518865585327,0.8055518865585327,1.0,1.0,-0.904141902923584,0.3769962191581726,0.5271456837654114,0.1646299362182617,0.0,0.0,0.2414989620447158,24.49105834960937,25.0,-0.2896860837936401,-5747.93359375,79.62136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.128788873553276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706724762916565,0.1706768125295639,-4.333722245064564e-06,0.0,0.0001307043421547,0.0,0.0,6.885236740112305,0.0,0.0,0.0,0.2814064025878906,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876340195536613,-2060.498291015625,304.14715576171875,0.8147052526473999,0.1450869292020797,0.1309460401535034,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892965316772,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877325758337974,-1604.037841796875,304.14715576171875,0.8149374723434448,0.1452370733022689,0.1019377782940864,293.12237548828125,297.1499938964844,293.1499938964844,0.1787784546613693,-3841.70703125,304.1468811035156,0.9883826375007628,0.2576183974742889,0.2441481202840805,293.1612854003906,297.1499938964844,293.1499938964844,0.003833632916212,-1445.630859375,296.376953125,0.5683892965316772,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919040381908416,0.8055518865585327,0.8055518865585327,1.0,1.0,-0.904141902923584,0.3769962191581726,0.5271456837654114,0.1646299362182617,0.0,0.0,0.2414989620447158,24.49105834960937,25.0,-0.2896860837936401,-5747.93359375,79.62136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.128788873553276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706724762916565,0.1706768125295639,-4.333722245064564e-06,0.0,0.0001307043421547,0.0,0.0,6.885236740112305,0.0,0.0,0.0,0.2814064025878906,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881937593221664,-2070.920654296875,304.1471862792969,0.8162462711334229,0.1458220183849334,0.1316061317920684,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.56859290599823,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.088358573615551,-1613.1142578125,304.1470642089844,0.8166340589523315,0.1460677236318588,0.1025136560201644,293.1222839355469,297.1499938964844,293.1499938964844,0.1794029325246811,-3852.3994140625,304.1468811035156,0.9893622398376464,0.258335679769516,0.2448237538337707,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379679899662,-1447.2117919921875,296.3824157714844,0.56859290599823,0.050000000745058,0.2282442897558212,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921552717685699,0.8054925203323364,0.8054925203323364,1.0,1.0,-0.9064276218414308,0.3779707551002502,0.5284568667411804,0.1651705354452133,0.0,0.0,0.2423472255468368,24.48531150817871,25.0,-0.2952674627304077,-5763.8427734375,80.02657318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290379017591476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712272465229034,0.1712315827608108,-4.334805908001727e-06,0.0,0.0001309570652665,0.0,0.0,6.910469055175781,0.0,0.0,0.0,0.2815057039260864,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881937593221664,-2070.920654296875,304.1471862792969,0.8162462711334229,0.1458220183849334,0.1316061317920684,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.56859290599823,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.088358573615551,-1613.1142578125,304.1470642089844,0.8166340589523315,0.1460677236318588,0.1025136560201644,293.1222839355469,297.1499938964844,293.1499938964844,0.1794029325246811,-3852.3994140625,304.1468811035156,0.9893622398376464,0.258335679769516,0.2448237538337707,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379679899662,-1447.2117919921875,296.3824157714844,0.56859290599823,0.050000000745058,0.2282442897558212,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921552717685699,0.8054925203323364,0.8054925203323364,1.0,1.0,-0.9064276218414308,0.3779707551002502,0.5284568667411804,0.1651705354452133,0.0,0.0,0.2423472255468368,24.48531150817871,25.0,-0.2952674627304077,-5763.8427734375,80.02657318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290379017591476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712272465229034,0.1712315827608108,-4.334805908001727e-06,0.0,0.0001309570652665,0.0,0.0,6.910469055175781,0.0,0.0,0.0,0.2815057039260864,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884717479348182,-2076.09765625,304.1471862792969,0.817007303237915,0.1461870372295379,0.1319340318441391,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.568694531917572,0.050000000745058,0.0481159426271915,293.12701416015625,297.1499938964844,293.1499938964844,0.0886761769652366,-1617.7198486328125,304.1470031738281,0.8174867630004883,0.1464889049530029,0.1028058975934982,293.12225341796875,297.1499938964844,293.1499938964844,0.1797144711017608,-3857.730224609375,304.1468811035156,0.9898462295532228,0.2586932480335235,0.2451606690883636,293.1561889648437,297.1499938964844,293.1499938964844,0.0038404641672968,-1448.120849609375,296.3855895996094,0.568694531917572,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1873474121094,291.1436462402344,1.0,0.1922817826271057,0.8054628372192383,0.8054628372192383,1.0,1.0,-0.9075719118118286,0.3784536123275757,0.5291183590888977,0.1654547303915023,0.0,0.0,0.2427808195352554,24.482776641845703,25.0,-0.2853763103485107,-5771.7685546875,80.23056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291645318269729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715118139982223,0.1715161502361297,-4.335363883001264e-06,0.0,0.0001310855732299,0.0,0.0,6.923423767089844,0.0,0.0,0.0,0.2815566956996918,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887481793761253,-2081.246337890625,304.1471862792969,0.8177614808082581,0.1465501487255096,0.1322602033615112,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687960386276245,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889967232942581,-1622.368408203125,304.14697265625,0.8183423280715942,0.1469140201807022,0.1031009033322334,293.1222229003906,297.1499938964844,293.1499938964844,0.1800252944231033,-3863.046142578125,304.1468811035156,0.9903260469436646,0.2590500116348266,0.245496779680252,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432017900049,-1449.1168212890625,296.3890686035156,0.5687960386276245,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.1861877441406,291.1435546875,1.0,0.1924088448286056,0.8054295182228088,0.8054295182228088,1.0,1.0,-0.90871661901474,0.3789327144622803,0.5297838449478149,0.1657484024763107,0.0,0.0,0.2432200908660888,24.4804916381836,25.0,-0.2664745151996612,-5779.6650390625,80.43537902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292938292026519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718009412288665,0.171805277466774,-4.335932317189872e-06,0.0,0.0001312167878495,0.0,0.0,6.936594486236572,0.0,0.0,0.0,0.2816085517406463,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892966762185096,-2091.462890625,304.147216796875,0.819252073764801,0.1472706794738769,0.1329077035188675,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689990520477295,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896447673439979,-1631.7669677734375,304.1469116210937,0.8200592994689941,0.1477731764316558,0.1036975532770156,293.1221923828125,297.1499938964844,293.1499938964844,0.1806447654962539,-3873.6337890625,304.1468811035156,0.9912740588188172,0.2597608268260956,0.2461666762828827,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493108004331,-1451.3359375,296.3968811035156,0.5689990520477295,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926642507314682,0.8053627610206604,0.8053627610206604,1.0,1.0,-0.9110052585601808,0.3798797726631164,0.5311254262924194,0.1663646697998047,0.0,0.0,0.2441102862358093,24.4765567779541,25.0,-0.2120339125394821,-5795.36474609375,80.8470687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.129561573266983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723893135786056,0.172393649816513,-4.337093287176685e-06,0.0,0.0001314885303145,0.0,0.0,6.963422775268555,0.0,0.0,0.0,0.2817142903804779,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892966762185096,-2091.462890625,304.147216796875,0.819252073764801,0.1472706794738769,0.1329077035188675,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689990520477295,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896447673439979,-1631.7669677734375,304.1469116210937,0.8200592994689941,0.1477731764316558,0.1036975532770156,293.1221923828125,297.1499938964844,293.1499938964844,0.1806447654962539,-3873.6337890625,304.1468811035156,0.9912740588188172,0.2597608268260956,0.2461666762828827,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493108004331,-1451.3359375,296.3968811035156,0.5689990520477295,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926642507314682,0.8053627610206604,0.8053627610206604,1.0,1.0,-0.9110052585601808,0.3798797726631164,0.5311254262924194,0.1663646697998047,0.0,0.0,0.2441102862358093,24.4765567779541,25.0,-0.2120339125394821,-5795.36474609375,80.8470687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.129561573266983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723893135786056,0.172393649816513,-4.337093287176685e-06,0.0,0.0001314885303145,0.0,0.0,6.963422775268555,0.0,0.0,0.0,0.2817142903804779,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898381471633911,-2101.54931640625,304.1472473144531,0.8207171559333801,0.1479823440313339,0.1335473656654358,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014694213867,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903013721108436,-1641.2894287109375,304.1468505859375,0.8217832446098328,0.1486434936523437,0.1043023988604545,293.1221923828125,297.1499938964844,293.1499938964844,0.1812604218721389,-3884.146240234375,304.1469116210937,0.9922052025794984,0.2604674100875854,0.2468326687812805,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563411217182,-1453.884765625,296.40594482421875,0.5692014694213867,0.050000000745058,0.2282265424728393,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929211467504501,0.8052960634231567,0.8052960634231567,1.0,1.0,-0.9132896661758424,0.380810022354126,0.5324796438217163,0.1670202910900116,0.0,0.0,0.2450113445520401,24.47355842590332,25.0,-0.1453781872987747,-5810.90478515625,81.26103210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298451572656631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729882508516311,0.1729925870895385,-4.338283360993955e-06,0.0,0.0001317763235419,0.0,0.0,6.990772247314453,0.0,0.0,0.0,0.2818221747875213,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898381471633911,-2101.54931640625,304.1472473144531,0.8207171559333801,0.1479823440313339,0.1335473656654358,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014694213867,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903013721108436,-1641.2894287109375,304.1468505859375,0.8217832446098328,0.1486434936523437,0.1043023988604545,293.1221923828125,297.1499938964844,293.1499938964844,0.1812604218721389,-3884.146240234375,304.1469116210937,0.9922052025794984,0.2604674100875854,0.2468326687812805,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563411217182,-1453.884765625,296.40594482421875,0.5692014694213867,0.050000000745058,0.2282265424728393,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929211467504501,0.8052960634231567,0.8052960634231567,1.0,1.0,-0.9132896661758424,0.380810022354126,0.5324796438217163,0.1670202910900116,0.0,0.0,0.2450113445520401,24.47355842590332,25.0,-0.1453781872987747,-5810.90478515625,81.26103210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298451572656631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729882508516311,0.1729925870895385,-4.338283360993955e-06,0.0,0.0001317763235419,0.0,0.0,6.990772247314453,0.0,0.0,0.0,0.2818221747875213,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903721153736114,-2111.49560546875,304.14727783203125,0.8221572041511536,0.1486844718456268,0.1341786384582519,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694032907485962,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909646898508071,-1650.908447265625,304.14678955078125,0.8235116004943848,0.1495224982500076,0.1049137264490127,293.1221923828125,297.1499938964844,293.1499938964844,0.1818717718124389,-3894.575439453125,304.1469116210937,0.9931192994117736,0.2611692249774933,0.2474942952394485,293.1442565917969,297.1499938964844,293.1499938964844,0.003864285768941,-1456.760498046875,296.4162292480469,0.5694032907485962,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.193179041147232,0.8052240014076233,0.8052240014076233,1.0,1.0,-0.915566623210907,0.3817218244075775,0.5338448286056519,0.1677136868238449,0.0,0.0,0.2459159344434738,24.47145652770996,25.0,-0.0718610286712646,-5826.26953125,81.6766128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301458775997162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735929250717163,0.1735972613096237,-4.339492079452612e-06,0.0,0.00013208152086,0.0,0.0,7.018423080444336,0.0,0.0,0.0,0.2819313406944275,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903721153736114,-2111.49560546875,304.14727783203125,0.8221572041511536,0.1486844718456268,0.1341786384582519,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694032907485962,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909646898508071,-1650.908447265625,304.14678955078125,0.8235116004943848,0.1495224982500076,0.1049137264490127,293.1221923828125,297.1499938964844,293.1499938964844,0.1818717718124389,-3894.575439453125,304.1469116210937,0.9931192994117736,0.2611692249774933,0.2474942952394485,293.1442565917969,297.1499938964844,293.1499938964844,0.003864285768941,-1456.760498046875,296.4162292480469,0.5694032907485962,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.193179041147232,0.8052240014076233,0.8052240014076233,1.0,1.0,-0.915566623210907,0.3817218244075775,0.5338448286056519,0.1677136868238449,0.0,0.0,0.2459159344434738,24.47145652770996,25.0,-0.0718610286712646,-5826.26953125,81.6766128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301458775997162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735929250717163,0.1735972613096237,-4.339492079452612e-06,0.0,0.00013208152086,0.0,0.0,7.018423080444336,0.0,0.0,0.0,0.2819313406944275,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908983498811721,-2121.297119140625,304.1473083496094,0.8235735893249512,0.1493766903877258,0.1348012089729309,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049332618713,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916408076882362,-1660.7127685546875,304.146728515625,0.8252605199813843,0.1504255831241607,0.1055372953414917,293.1222839355469,297.1499938964844,293.1499938964844,0.1824726611375808,-3904.814453125,304.1469421386719,0.994009792804718,0.2618541419506073,0.2481445372104644,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731130771338,-1459.950927734375,296.427734375,0.5696049332618713,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934375464916229,0.8051519989967346,0.8051519989967346,1.0,1.0,-0.917834222316742,0.3826155960559845,0.5352186560630798,0.1684427410364151,0.0,0.0,0.2468170374631881,24.47014045715332,25.0,-0.0014182934537529,-5841.4609375,82.09327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304627954959869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741985380649566,0.174202874302864,-4.3407098928582855e-06,0.0,0.0001324031618423,0.0,0.0,7.046154975891113,0.0,0.0,0.0,0.282040923833847,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908983498811721,-2121.297119140625,304.1473083496094,0.8235735893249512,0.1493766903877258,0.1348012089729309,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049332618713,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916408076882362,-1660.7127685546875,304.146728515625,0.8252605199813843,0.1504255831241607,0.1055372953414917,293.1222839355469,297.1499938964844,293.1499938964844,0.1824726611375808,-3904.814453125,304.1469421386719,0.994009792804718,0.2618541419506073,0.2481445372104644,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731130771338,-1459.950927734375,296.427734375,0.5696049332618713,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934375464916229,0.8051519989967346,0.8051519989967346,1.0,1.0,-0.917834222316742,0.3826155960559845,0.5352186560630798,0.1684427410364151,0.0,0.0,0.2468170374631881,24.47014045715332,25.0,-0.0014182934537529,-5841.4609375,82.09327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304627954959869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741985380649566,0.174202874302864,-4.3407098928582855e-06,0.0,0.0001324031618423,0.0,0.0,7.046154975891113,0.0,0.0,0.0,0.282040923833847,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911589413881301,-2126.150390625,304.1473083496094,0.8242740035057068,0.1497211009263992,0.1351096481084823,293.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697055459022522,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919876247644424,-1665.7418212890625,304.1466979980469,0.8261518478393555,0.150886133313179,0.1058573424816131,293.12237548828125,297.1499938964844,293.1499938964844,0.1827650964260101,-3909.7919921875,304.14697265625,0.9944416284561156,0.262187659740448,0.2484607398509979,293.1391296386719,297.1499938964844,293.1499938964844,0.0038778823800385,-1461.6732177734375,296.4339599609375,0.5697055459022522,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.1733703613281,291.1432800292969,1.0,0.1935669332742691,0.8051159381866455,0.8051159381866455,1.0,1.0,-0.9189638495445251,0.3830558359622955,0.535908043384552,0.1688194274902343,0.0,0.0,0.2472646832466125,24.46976852416992,25.0,0.0274759959429502,-5848.9912109375,82.30187225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306272894144058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745004504919052,0.1745047867298126,-4.341319709055824e-06,0.0,0.0001325700868619,0.0,0.0,7.059994697570801,0.0,0.0,0.0,0.2820956408977508,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.091423712670803,-2131.0830078125,304.1473388671875,0.8249834775924683,0.1500777602195739,0.1354233473539352,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698065757751465,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923313125967979,-1670.7237548828125,304.14666748046875,0.8270344734191895,0.1513341665267944,0.1061743348836898,293.1224670410156,297.1499938964844,293.1499938964844,0.1830541044473648,-3914.708740234375,304.1470031738281,0.9948673844337464,0.2625181078910827,0.2487732172012329,293.1374206542969,297.1499938964844,293.1499938964844,0.0038828705437481,-1463.4735107421875,296.4404602050781,0.5698065757751465,0.050000000745058,0.2282089740037918,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936963647603988,0.8050770163536072,0.8050770163536072,1.0,1.0,-0.9200915694236756,0.3834921419620514,0.5365994572639465,0.1692034006118774,0.0,0.0,0.247710034251213,24.469501495361328,25.0,0.0538677498698234,-5856.48779296875,82.51068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307950764894485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748014688491821,0.1748058050870895,-4.341929070506012e-06,0.0,0.0001327403733739,0.0,0.0,7.073802471160889,0.0,0.0,0.0,0.2821502685546875,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919741541147232,-2141.34130859375,304.1473083496094,0.8264467716217041,0.1508114635944366,0.1360762417316436,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700080990791321,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929914787411689,-1680.2857666015625,304.1466979980469,0.8287325501441956,0.1521961092948913,0.1067824810743331,293.1226806640625,297.1499938964844,293.1499938964844,0.1836253255605697,-3924.42138671875,304.14703369140625,0.9957032799720764,0.2631724178791046,0.2493908554315567,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935458287596,-1467.323974609375,296.45440673828125,0.5700080990791321,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.193955197930336,0.804999053478241,0.804999053478241,1.0,1.0,-0.9223379492759703,0.3843530118465423,0.5379849672317505,0.169990673661232,0.0,0.0,0.2485924214124679,24.469444274902344,25.0,0.0741165801882743,-5871.39599609375,82.92855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.131139799952507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175399512052536,0.1754038631916046,-4.343142791185528e-06,0.0,0.0001330902159679,0.0,0.0,7.101261138916016,0.0,0.0,0.0,0.282258927822113,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919741541147232,-2141.34130859375,304.1473083496094,0.8264467716217041,0.1508114635944366,0.1360762417316436,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700080990791321,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929914787411689,-1680.2857666015625,304.1466979980469,0.8287325501441956,0.1521961092948913,0.1067824810743331,293.1226806640625,297.1499938964844,293.1499938964844,0.1836253255605697,-3924.42138671875,304.14703369140625,0.9957032799720764,0.2631724178791046,0.2493908554315567,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935458287596,-1467.323974609375,296.45440673828125,0.5700080990791321,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.193955197930336,0.804999053478241,0.804999053478241,1.0,1.0,-0.9223379492759703,0.3843530118465423,0.5379849672317505,0.169990673661232,0.0,0.0,0.2485924214124679,24.469444274902344,25.0,0.0741165801882743,-5871.39599609375,82.92855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.131139799952507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175399512052536,0.1754038631916046,-4.343142791185528e-06,0.0,0.0001330902159679,0.0,0.0,7.101261138916016,0.0,0.0,0.0,0.282258927822113,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925063714385032,-2151.257080078125,304.1473083496094,0.8278372287750244,0.1514911204576492,0.136704608798027,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.570189893245697,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936333388090133,-1689.581298828125,304.146728515625,0.8303583264350891,0.1530375629663467,0.1073717251420021,293.1228942871094,297.1499938964844,293.1499938964844,0.1841943562030792,-3934.1005859375,304.1470642089844,0.9965015649795532,0.2638210654258728,0.2500024735927582,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051375351846,-1471.515380859375,296.4693908691406,0.570189893245697,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942127794027328,0.8049211502075195,0.8049211502075195,1.0,1.0,-0.9245259165763856,0.3851787745952606,0.5393471121788025,0.1707915365695953,0.0,0.0,0.2495040297508239,24.472394943237305,25.0,-0.2858100533485412,-5886.771484375,83.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314945518970489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760067045688629,0.1760110408067703,-4.344357876107097e-06,0.0,0.0001334502594545,0.0,0.0,7.129138946533203,0.0,0.0,0.0,0.2823692262172699,4.0,0.0,1.0
