time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925063714385032,-2151.257080078125,304.1473083496094,0.8278372287750244,0.1514911204576492,0.136704608798027,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.570189893245697,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936333388090133,-1689.581298828125,304.146728515625,0.8303583264350891,0.1530375629663467,0.1073717251420021,293.1228942871094,297.1499938964844,293.1499938964844,0.1841943562030792,-3934.1005859375,304.1470642089844,0.9965015649795532,0.2638210654258728,0.2500024735927582,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051375351846,-1471.515380859375,296.4693908691406,0.570189893245697,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942127794027328,0.8049211502075195,0.8049211502075195,1.0,1.0,-0.9245259165763856,0.3851787745952606,0.5393471121788025,0.1707915365695953,0.0,0.0,0.2495040297508239,24.472394943237305,25.0,-0.2858100533485412,-5886.771484375,83.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314945518970489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760067045688629,0.1760110408067703,-4.344357876107097e-06,0.0,0.0001334502594545,0.0,0.0,7.129138946533203,0.0,0.0,0.0,0.2823692262172699,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929826572537422,-2160.121337890625,304.1474304199219,0.8292087912559509,0.1521058082580566,0.1372649818658828,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945315286517143,-1702.640625,304.1462707519531,0.8326776027679443,0.1545759588479995,0.1082046031951904,293.12310791015625,297.1499938964844,293.1499938964844,0.1847593486309051,-3943.709228515625,304.1471252441406,0.9973902106285096,0.2644652426242828,0.2506091296672821,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176954887807,-1476.0552978515625,296.485595703125,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944726556539535,0.8048398494720459,0.8048398494720459,1.0,1.0,-0.9269142746925354,0.386091411113739,0.5408228635787964,0.1716392338275909,0.0,0.0,0.2504617571830749,24.462846755981445,25.0,-0.3996601998806,-5903.2587890625,83.7745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318598091602325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766535341739654,0.176657885313034,-4.345641627878649e-06,0.0,0.0001338209403911,0.0,0.0,7.158851146697998,0.0,0.0,0.0,0.2824864089488983,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929826572537422,-2160.121337890625,304.1474304199219,0.8292087912559509,0.1521058082580566,0.1372649818658828,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945315286517143,-1702.640625,304.1462707519531,0.8326776027679443,0.1545759588479995,0.1082046031951904,293.12310791015625,297.1499938964844,293.1499938964844,0.1847593486309051,-3943.709228515625,304.1471252441406,0.9973902106285096,0.2644652426242828,0.2506091296672821,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176954887807,-1476.0552978515625,296.485595703125,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944726556539535,0.8048398494720459,0.8048398494720459,1.0,1.0,-0.9269142746925354,0.386091411113739,0.5408228635787964,0.1716392338275909,0.0,0.0,0.2504617571830749,24.462846755981445,25.0,-0.3996601998806,-5903.2587890625,83.7745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318598091602325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766535341739654,0.176657885313034,-4.345641627878649e-06,0.0,0.0001338209403911,0.0,0.0,7.158851146697998,0.0,0.0,0.0,0.2824864089488983,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.093444786965847,-2168.738525390625,304.1474914550781,0.8310058116912842,0.1526976376771927,0.1377963721752166,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711702108383179,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967329442501068,-1734.7371826171875,304.1438293457031,0.8383877277374268,0.1579039394855499,0.1102536246180534,293.1231689453125,297.1499938964844,293.1499938964844,0.185100182890892,-3949.38818359375,304.14752197265625,0.9984405636787416,0.2651345431804657,0.2509311437606811,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311894215643,-1480.9954833984375,296.5024719238281,0.5711702108383179,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.194765031337738,0.8047585487365723,0.8047585487365723,1.0,1.0,-0.9303734302520752,0.387489914894104,0.5428835153579712,0.1726801395416259,0.0,0.0,0.2516528069972992,24.400962829589844,25.0,-2.1386663913726807,-5923.78857421875,84.32785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322417110204696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773991286754608,0.1774034649133682,-4.347028607298853e-06,0.0,0.0001342085161013,0.0,0.0,7.192989349365234,0.0,0.0,0.0,0.2826208174228668,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.093444786965847,-2168.738525390625,304.1474914550781,0.8310058116912842,0.1526976376771927,0.1377963721752166,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711702108383179,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967329442501068,-1734.7371826171875,304.1438293457031,0.8383877277374268,0.1579039394855499,0.1102536246180534,293.1231689453125,297.1499938964844,293.1499938964844,0.185100182890892,-3949.38818359375,304.14752197265625,0.9984405636787416,0.2651345431804657,0.2509311437606811,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311894215643,-1480.9954833984375,296.5024719238281,0.5711702108383179,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.194765031337738,0.8047585487365723,0.8047585487365723,1.0,1.0,-0.9303734302520752,0.387489914894104,0.5428835153579712,0.1726801395416259,0.0,0.0,0.2516528069972992,24.400962829589844,25.0,-2.1386663913726807,-5923.78857421875,84.32785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322417110204696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773991286754608,0.1774034649133682,-4.347028607298853e-06,0.0,0.0001342085161013,0.0,0.0,7.192989349365234,0.0,0.0,0.0,0.2826208174228668,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936743915081024,-2173.0234375,304.1475524902344,0.8318189978599548,0.1529892832040786,0.1380575895309448,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714526176452637,0.050000000745058,0.048099186271429,293.0964660644531,297.1499938964844,293.1499938964844,0.0981772541999816,-1755.7342529296875,304.142333984375,0.8419140577316284,0.1599138677120208,0.1115922927856445,293.1227722167969,297.1499938964844,293.1499938964844,0.1849418729543686,-3946.55859375,304.1482849121094,0.998537540435791,0.2655530869960785,0.2507197856903076,293.1217956542969,297.1499938964844,293.1499938964844,0.003938587848097,-1483.713623046875,296.51129150390625,0.5714526176452637,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441955566406,291.1403503417969,1.0,0.1949191987514495,0.8047178983688354,0.8047178983688354,1.0,1.0,-0.9320234656333924,0.388150542974472,0.5438729524612427,0.1731941252946853,0.0,0.0,0.2523898482322693,24.379863739013672,25.0,-2.2285048961639404,-5935.564453125,84.60684967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324447691440582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778763979673385,0.1778807491064071,-4.347879894339712e-06,0.0,0.0001344146148767,0.0,0.0,7.214804172515869,0.0,0.0,0.0,0.2827057540416717,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938989743590354,-2177.20654296875,304.1475830078125,0.8325681090354919,0.1532787084579467,0.1383170634508133,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.571681559085846,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997352823615074,-1778.30517578125,304.1408996582031,0.8456259965896606,0.1620383411645889,0.1130343526601791,293.1218566894531,297.1499938964844,293.1499938964844,0.1846148073673248,-3940.779296875,304.149169921875,0.998403251171112,0.2660738229751587,0.2503241300582886,293.1199645996094,297.1499938964844,293.1499938964844,0.0039462735876441,-1486.5087890625,296.5207824707031,0.571681559085846,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.14093017578125,291.1398620605469,1.0,0.1950757652521133,0.8046693801879883,0.8046693801879883,1.0,1.0,-0.9335821866989136,0.3887682557106018,0.5448139309883118,0.1736942529678344,0.0,0.0,0.2531243562698364,24.36603736877441,25.0,-1.636439323425293,-5947.49169921875,84.88030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1326585412025451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783815175294876,0.1783858686685562,-4.348843503976241e-06,0.0,0.0001346315548289,0.0,0.0,7.238012313842773,0.0,0.0,0.0,0.2827964425086975,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.094335950911045,-2185.330078125,304.14764404296875,0.8340185284614563,0.1538509428501129,0.1388302892446518,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721065402030945,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030460968613624,-1825.970947265625,304.138427734375,0.8534172177314758,0.1664642244577407,0.1160840839147567,293.11865234375,297.1499938964844,293.1499938964844,0.1837717741727829,-3926.042236328125,304.1508178710937,0.9979248642921448,0.2674385607242584,0.2493531107902526,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624324999749,-1492.32763671875,296.5415954589844,0.5721065402030945,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953958421945572,0.8045724630355835,0.8045724630355835,1.0,1.0,-0.9366752505302428,0.3899917900562286,0.5466834902763367,0.1746940165758133,0.0,0.0,0.2545145153999328,24.34345817565918,25.0,-0.5200257301330566,-5970.4208984375,85.43290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331174224615097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793566644191742,0.1793610155582428,-4.350849849288352e-06,0.0,0.000135097259772,0.0,0.0,7.283105850219727,0.0,0.0,0.0,0.2829749286174774,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.094335950911045,-2185.330078125,304.14764404296875,0.8340185284614563,0.1538509428501129,0.1388302892446518,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721065402030945,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030460968613624,-1825.970947265625,304.138427734375,0.8534172177314758,0.1664642244577407,0.1160840839147567,293.11865234375,297.1499938964844,293.1499938964844,0.1837717741727829,-3926.042236328125,304.1508178710937,0.9979248642921448,0.2674385607242584,0.2493531107902526,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624324999749,-1492.32763671875,296.5415954589844,0.5721065402030945,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953958421945572,0.8045724630355835,0.8045724630355835,1.0,1.0,-0.9366752505302428,0.3899917900562286,0.5466834902763367,0.1746940165758133,0.0,0.0,0.2545145153999328,24.34345817565918,25.0,-0.5200257301330566,-5970.4208984375,85.43290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331174224615097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793566644191742,0.1793610155582428,-4.350849849288352e-06,0.0,0.000135097259772,0.0,0.0,7.283105850219727,0.0,0.0,0.0,0.2829749286174774,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677195072174,-2193.361328125,304.147705078125,0.835588812828064,0.1544149965047836,0.1393352150917053,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064715161919593,-1874.8857421875,304.1365966796875,0.8615459203720093,0.1709401756525039,0.1192062869668006,293.1142578125,297.1499938964844,293.1499938964844,0.1831149458885193,-3914.681640625,304.1516418457031,0.9977818727493286,0.269120991230011,0.2486084997653961,293.1122741699219,297.1499938964844,293.1499938964844,0.0039797695353627,-1498.5777587890625,296.5639953613281,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.19573375582695,0.8044754862785339,0.8044754862785339,1.0,1.0,-0.94011253118515,0.3913711011409759,0.5487414598464966,0.1757598668336868,0.0,0.0,0.2559537589550018,24.30768203735352,25.0,-0.7757149934768677,-5994.08544921875,86.03321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336146593093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803333610296249,0.1803377121686935,-4.352836640464375e-06,0.0,0.0001356018910882,0.0,0.0,7.328307628631592,0.0,0.0,0.0,0.2831543684005737,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677195072174,-2193.361328125,304.147705078125,0.835588812828064,0.1544149965047836,0.1393352150917053,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064715161919593,-1874.8857421875,304.1365966796875,0.8615459203720093,0.1709401756525039,0.1192062869668006,293.1142578125,297.1499938964844,293.1499938964844,0.1831149458885193,-3914.681640625,304.1516418457031,0.9977818727493286,0.269120991230011,0.2486084997653961,293.1122741699219,297.1499938964844,293.1499938964844,0.0039797695353627,-1498.5777587890625,296.5639953613281,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.19573375582695,0.8044754862785339,0.8044754862785339,1.0,1.0,-0.94011253118515,0.3913711011409759,0.5487414598464966,0.1757598668336868,0.0,0.0,0.2559537589550018,24.30768203735352,25.0,-0.7757149934768677,-5994.08544921875,86.03321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336146593093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803333610296249,0.1803377121686935,-4.352836640464375e-06,0.0,0.0001356018910882,0.0,0.0,7.328307628631592,0.0,0.0,0.0,0.2831543684005737,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951951071619987,-2201.313232421875,304.14776611328125,0.8371177315711975,0.1549719721078872,0.1398338228464126,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099013462662696,-1923.4749755859373,304.1353759765625,0.8695904016494751,0.1753643602132797,0.1223016828298568,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710070610046386,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039984756149351,-1505.3203125,296.5878601074219,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960868835449218,0.8043666481971741,0.8043666481971741,1.0,1.0,-0.9435962438583374,0.3927710950374603,0.5508251190185547,0.1768349856138229,0.0,0.0,0.2575037777423858,24.27714157104492,25.0,-0.6261009573936462,-6019.23779296875,86.65422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341510117053985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814006119966507,0.1814049631357193,-4.354965767561225e-06,0.0,0.0001361462345812,0.0,0.0,7.377716064453125,0.0,0.0,0.0,0.2833495140075683,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951951071619987,-2201.313232421875,304.14776611328125,0.8371177315711975,0.1549719721078872,0.1398338228464126,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099013462662696,-1923.4749755859373,304.1353759765625,0.8695904016494751,0.1753643602132797,0.1223016828298568,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710070610046386,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039984756149351,-1505.3203125,296.5878601074219,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960868835449218,0.8043666481971741,0.8043666481971741,1.0,1.0,-0.9435962438583374,0.3927710950374603,0.5508251190185547,0.1768349856138229,0.0,0.0,0.2575037777423858,24.27714157104492,25.0,-0.6261009573936462,-6019.23779296875,86.65422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341510117053985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814006119966507,0.1814049631357193,-4.354965767561225e-06,0.0,0.0001361462345812,0.0,0.0,7.377716064453125,0.0,0.0,0.0,0.2833495140075683,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956134870648384,-2209.087646484375,304.1478271484375,0.8385922908782959,0.1555216610431671,0.1403262317180633,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.113304354250431,-1971.31640625,304.13458251953125,0.8774654269218445,0.1797149628400802,0.1253501772880554,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481700658798,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730553150177002,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182750672101,-1512.4200439453125,296.613525390625,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964516341686248,0.804257869720459,0.804257869720459,1.0,1.0,-0.947079300880432,0.3941736817359924,0.5529056191444397,0.1779056191444397,0.0,0.0,0.2590375244617462,24.252838134765625,25.0,-0.1978619247674942,-6044.4609375,87.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347249895334243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824806630611419,0.1824850142002105,-4.357197212812025e-06,0.0,0.0001367287477478,0.0,0.0,7.427932262420654,0.0,0.0,0.0,0.2835487425327301,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956134870648384,-2209.087646484375,304.1478271484375,0.8385922908782959,0.1555216610431671,0.1403262317180633,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.113304354250431,-1971.31640625,304.13458251953125,0.8774654269218445,0.1797149628400802,0.1253501772880554,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481700658798,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730553150177002,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182750672101,-1512.4200439453125,296.613525390625,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964516341686248,0.804257869720459,0.804257869720459,1.0,1.0,-0.947079300880432,0.3941736817359924,0.5529056191444397,0.1779056191444397,0.0,0.0,0.2590375244617462,24.252838134765625,25.0,-0.1978619247674942,-6044.4609375,87.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347249895334243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824806630611419,0.1824850142002105,-4.357197212812025e-06,0.0,0.0001367287477478,0.0,0.0,7.427932262420654,0.0,0.0,0.0,0.2835487425327301,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958199501037597,-2212.921630859375,304.1478271484375,0.8393080830574036,0.1557936519384384,0.1405699849128723,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738527774810791,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149887442588806,-1994.8675537109373,304.13433837890625,0.8813159465789795,0.1818532347679138,0.1268505901098251,293.1018371582031,297.1499938964844,293.1499938964844,0.181680217385292,-3890.07421875,304.1523742675781,0.9975253343582152,0.2741332650184631,0.2470201998949051,293.1021728515625,297.1499938964844,293.1499938964844,0.0040285810828208,-1516.10693359375,296.626953125,0.5738527774810791,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966375112533569,0.804203450679779,0.804203450679779,1.0,1.0,-0.94881409406662,0.3948737680912018,0.5539402961730957,0.1784360557794571,0.0,0.0,0.2597948312759399,24.24298858642578,25.0,-0.0306540187448263,-6056.97900390625,87.60969543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350243091583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830164194107055,0.1830207705497741,-4.358316346042557e-06,0.0,0.0001370325044263,0.0,0.0,7.452895641326904,0.0,0.0,0.0,0.2836479842662811,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960246101021766,-2216.720703125,304.1478576660156,0.8400089740753174,0.1560637056827545,0.1408120542764663,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740628838539124,0.050000000745058,0.0480837263166904,293.0348205566406,297.1499938964844,293.1499938964844,0.1166572421789169,-2018.1148681640625,304.1341552734375,0.8850953578948975,0.1839616894721985,0.1283314675092697,293.09930419921875,297.1499938964844,293.1499938964844,0.1814234852790832,-3885.688720703125,304.1524353027344,0.99747896194458,0.2752440273761749,0.2467428147792816,293.1001281738281,297.1499938964844,293.1499938964844,0.0040391548536717,-1519.8843994140625,296.6407165527344,0.5740628838539124,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.196825236082077,0.8041426539421082,0.8041426539421082,1.0,1.0,-0.9505406022071838,0.3955712914466858,0.554969310760498,0.1789608895778656,0.0,0.0,0.2605431079864502,24.234657287597656,25.0,0.1193996667861938,-6069.435546875,87.93244934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353304535150528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835483908653259,0.1835527569055557,-4.359432750788983e-06,0.0,0.0001373432023683,0.0,0.0,7.477714538574219,0.0,0.0,0.0,0.2837467193603515,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964289009571075,-2224.2216796875,304.1478881835937,0.8413653373718262,0.1565986275672912,0.1412913203239441,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199338883161544,-2063.53857421875,304.13397216796875,0.892407238483429,0.188074305653572,0.1312245577573776,293.09423828125,297.1499938964844,293.1499938964844,0.1809454262256622,-3877.5341796875,304.15240478515625,0.9973921775817872,0.277554988861084,0.2462309300899505,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610590949654,-1527.694580078125,296.6693420410156,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972047686576843,0.8040210008621216,0.8040210008621216,1.0,1.0,-0.9539582133293152,0.3969563245773315,0.5570018887519836,0.1799900382757187,0.0,0.0,0.2620025873184204,24.2224235534668,25.0,0.3575670123100281,-6094.08203125,88.58094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359583884477615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845932155847549,0.1845975667238235,-4.361643732408993e-06,0.0,0.0001379804743919,0.0,0.0,7.526554107666016,0.0,0.0,0.0,0.283941239118576,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964289009571075,-2224.2216796875,304.1478881835937,0.8413653373718262,0.1565986275672912,0.1412913203239441,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199338883161544,-2063.53857421875,304.13397216796875,0.892407238483429,0.188074305653572,0.1312245577573776,293.09423828125,297.1499938964844,293.1499938964844,0.1809454262256622,-3877.5341796875,304.15240478515625,0.9973921775817872,0.277554988861084,0.2462309300899505,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610590949654,-1527.694580078125,296.6693420410156,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972047686576843,0.8040210008621216,0.8040210008621216,1.0,1.0,-0.9539582133293152,0.3969563245773315,0.5570018887519836,0.1799900382757187,0.0,0.0,0.2620025873184204,24.2224235534668,25.0,0.3575670123100281,-6094.08203125,88.58094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359583884477615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845932155847549,0.1845975667238235,-4.361643732408993e-06,0.0,0.0001379804743919,0.0,0.0,7.526554107666016,0.0,0.0,0.0,0.283941239118576,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968368500471115,-2231.787841796875,304.1479187011719,0.8426857590675354,0.1571466922760009,0.1417761147022247,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231088861823082,-2107.269775390625,304.134033203125,0.8993410468101501,0.1920242607593536,0.1340090036392212,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140376091003,-3870.187744140625,304.1523132324219,0.9973132610321044,0.2799753546714782,0.2457735985517501,293.0921630859375,297.1499938964844,293.1499938964844,0.004083891864866,-1535.8182373046875,296.6991882324219,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.1975875943899154,0.803899347782135,0.803899347782135,1.0,1.0,-0.9573192596435548,0.3983254432678222,0.5589938163757324,0.1809860318899154,0.0,0.0,0.2634062767028808,24.215547561645508,25.0,0.5018476247787476,-6118.3251953125,89.23066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365990191698074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856052279472351,0.1856095939874649,-4.363803327578353e-06,0.0,0.0001386306394124,0.0,0.0,7.573973655700684,0.0,0.0,0.0,0.2841303646564483,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968368500471115,-2231.787841796875,304.1479187011719,0.8426857590675354,0.1571466922760009,0.1417761147022247,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231088861823082,-2107.269775390625,304.134033203125,0.8993410468101501,0.1920242607593536,0.1340090036392212,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140376091003,-3870.187744140625,304.1523132324219,0.9973132610321044,0.2799753546714782,0.2457735985517501,293.0921630859375,297.1499938964844,293.1499938964844,0.004083891864866,-1535.8182373046875,296.6991882324219,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.1975875943899154,0.803899347782135,0.803899347782135,1.0,1.0,-0.9573192596435548,0.3983254432678222,0.5589938163757324,0.1809860318899154,0.0,0.0,0.2634062767028808,24.215547561645508,25.0,0.5018476247787476,-6118.3251953125,89.23066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365990191698074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856052279472351,0.1856095939874649,-4.363803327578353e-06,0.0,0.0001386306394124,0.0,0.0,7.573973655700684,0.0,0.0,0.0,0.2841303646564483,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972598940134048,-2239.633056640625,304.1479187011719,0.8439980745315552,0.1577134132385254,0.1422796994447708,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751025676727295,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261596828699112,-2149.035400390625,304.13427734375,0.9059152007102966,0.195788100361824,0.1366672664880752,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275312900543,-3863.614501953125,304.1521911621094,0.9972420930862428,0.2824962437152862,0.2453674077987671,293.0883178710937,297.1499938964844,293.1499938964844,0.0041075805202126,-1544.229736328125,296.73016357421875,0.5751025676727295,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979714781045913,0.8037701845169067,0.8037701845169067,1.0,1.0,-0.9606143832206726,0.3996745645999908,0.5609398484230042,0.1819441616535186,0.0,0.0,0.2647500038146972,24.21341896057129,25.0,0.6042489409446716,-6142.1376953125,89.8786849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372425556182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865805685520172,0.186584934592247,-4.365898348623887e-06,0.0,0.0001392837439198,0.0,0.0,7.619775295257568,0.0,0.0,0.0,0.2843131721019745,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972598940134048,-2239.633056640625,304.1479187011719,0.8439980745315552,0.1577134132385254,0.1422796994447708,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751025676727295,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261596828699112,-2149.035400390625,304.13427734375,0.9059152007102966,0.195788100361824,0.1366672664880752,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275312900543,-3863.614501953125,304.1521911621094,0.9972420930862428,0.2824962437152862,0.2453674077987671,293.0883178710937,297.1499938964844,293.1499938964844,0.0041075805202126,-1544.229736328125,296.73016357421875,0.5751025676727295,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979714781045913,0.8037701845169067,0.8037701845169067,1.0,1.0,-0.9606143832206726,0.3996745645999908,0.5609398484230042,0.1819441616535186,0.0,0.0,0.2647500038146972,24.21341896057129,25.0,0.6042489409446716,-6142.1376953125,89.8786849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372425556182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865805685520172,0.186584934592247,-4.365898348623887e-06,0.0,0.0001392837439198,0.0,0.0,7.619775295257568,0.0,0.0,0.0,0.2843131721019745,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976904332637786,-2247.61328125,304.1478881835937,0.8452833890914917,0.1582897007465362,0.1427934467792511,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.129070296883583,-2188.6552734375,304.1346740722656,0.9124059081077576,0.1993536949157714,0.1391890048980713,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872930765152,-3857.837646484375,304.15203857421875,0.9971795082092284,0.2851095795631408,0.2450149357318878,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320663876831,-1552.9036865234375,296.7621459960937,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983540505170822,0.8036410212516785,0.8036410212516785,1.0,1.0,-0.9638240337371826,0.4009950160980224,0.5628290176391602,0.1828622370958328,0.0,0.0,0.2660167813301086,24.216053009033203,25.0,0.7477790117263794,-6165.31787109375,90.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.137879341840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875095069408416,0.1875138729810714,-4.367913788883016e-06,0.0,0.000139929994475,0.0,0.0,7.663503170013428,0.0,0.0,0.0,0.2844879329204559,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976904332637786,-2247.61328125,304.1478881835937,0.8452833890914917,0.1582897007465362,0.1427934467792511,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.129070296883583,-2188.6552734375,304.1346740722656,0.9124059081077576,0.1993536949157714,0.1391890048980713,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872930765152,-3857.837646484375,304.15203857421875,0.9971795082092284,0.2851095795631408,0.2450149357318878,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320663876831,-1552.9036865234375,296.7621459960937,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983540505170822,0.8036410212516785,0.8036410212516785,1.0,1.0,-0.9638240337371826,0.4009950160980224,0.5628290176391602,0.1828622370958328,0.0,0.0,0.2660167813301086,24.216053009033203,25.0,0.7477790117263794,-6165.31787109375,90.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.137879341840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875095069408416,0.1875138729810714,-4.367913788883016e-06,0.0,0.000139929994475,0.0,0.0,7.663503170013428,0.0,0.0,0.0,0.2844879329204559,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979077145457267,-2251.638427734375,304.1478881835937,0.8459140062332153,0.1585806012153625,0.1430530697107315,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863023757935,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.130469262599945,-2207.620361328125,304.1349182128906,0.9155737161636353,0.2010581046342849,0.1403961479663849,293.07745361328125,297.1499938964844,293.1499938964844,0.179634615778923,-3855.248046875,304.1519470214844,0.9971515536308287,0.2864486575126648,0.2448586374521255,293.0827941894531,297.1499938964844,293.1499938964844,0.0041445936076343,-1557.33349609375,296.7785339355469,0.5754863023757935,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985441595315933,0.8035764098167419,0.8035764098167419,1.0,1.0,-0.9653921723365784,0.4016418755054474,0.5637502670288086,0.1833067089319229,0.0,0.0,0.2666167020797729,24.21909141540528,25.0,0.8139110803604126,-6176.591796875,90.83892822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381923109292984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879522204399109,0.1879565864801406,-4.3688833102351055e-06,0.0,0.0001402476336807,0.0,0.0,7.684382438659668,0.0,0.0,0.0,0.2845714688301086,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981261953711509,-2255.68408203125,304.1478576660156,0.8465361595153809,0.1588732004165649,0.143314242362976,293.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755941867828369,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318284124135971,-2225.997802734375,304.1351928710937,0.918659508228302,0.2027080357074737,0.1415658891201019,293.0751953125,297.1499938964844,293.1499938964844,0.1794934868812561,-3852.856689453125,304.15185546875,0.9971257448196412,0.2878081500530243,0.2447154372930526,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573070921003,-1561.823974609375,296.7951354980469,0.5755941867828369,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858764648437,291.1409606933594,1.0,0.1987331211566925,0.8035070300102234,0.8035070300102234,1.0,1.0,-0.9669334292411804,0.4022778570652008,0.5646555423736572,0.183741807937622,0.0,0.0,0.2671928703784942,24.22324180603028,28.0,0.8782150149345398,-6187.62744140625,91.15412902832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1385001540184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883792430162429,0.1883836239576339,-4.369822818262037e-06,0.0,0.0001405600487487,0.0,0.0,7.704544544219971,0.0,0.0,0.0,0.2846522033214569,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985974445939064,-2264.45556640625,304.1477966308594,0.8448330163955688,0.1594545990228653,0.1438496261835098,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344158500432968,-2260.88720703125,304.13580322265625,0.9205421209335328,0.2057247161865234,0.1437548249959945,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200847625732,-3899.057861328125,304.1466979980469,0.9976391792297364,0.2900795042514801,0.2477124482393264,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845561936497,-1571.6087646484375,296.8275451660156,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003924697637558,0.8033681511878967,0.8033681511878967,1.0,1.0,-0.973888635635376,0.4052624106407165,0.5686262249946594,0.1854617446660995,0.0,0.0,0.2686788141727447,24.640331268310547,25.0,-4.480010509490967,-6219.9599609375,93.24676513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391072124242782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893125027418136,0.1893168687820434,-4.371656359580811e-06,0.0,0.0001411761331837,0.0,0.0,7.748283386230469,0.0,0.0,0.0,0.2848272919654846,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985974445939064,-2264.45556640625,304.1477966308594,0.8448330163955688,0.1594545990228653,0.1438496261835098,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344158500432968,-2260.88720703125,304.13580322265625,0.9205421209335328,0.2057247161865234,0.1437548249959945,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200847625732,-3899.057861328125,304.1466979980469,0.9976391792297364,0.2900795042514801,0.2477124482393264,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845561936497,-1571.6087646484375,296.8275451660156,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003924697637558,0.8033681511878967,0.8033681511878967,1.0,1.0,-0.973888635635376,0.4052624106407165,0.5686262249946594,0.1854617446660995,0.0,0.0,0.2686788141727447,24.640331268310547,25.0,-4.480010509490967,-6219.9599609375,93.24676513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391072124242782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893125027418136,0.1893168687820434,-4.371656359580811e-06,0.0,0.0001411761331837,0.0,0.0,7.748283386230469,0.0,0.0,0.0,0.2848272919654846,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460708856582642,0.0,0.1443776935338974,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256620407104492,0.0,0.1456858217716217,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474360018968582,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86004638671875,0.5735368728637695,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032293319702148,0.8032293319702148,1.0,1.0,-0.9765027165412904,0.4063207805156708,0.5701819062232971,0.1862526386976242,0.0,0.0,0.0,24.644325256347656,60.0,0.7021231055259705,-6253.7060546875,93.78582000732422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909632086753845,0.1909675896167755,-4.374632680992363e-06,0.0,0.0,0.0,0.0,7.825348854064941,0.0,0.0,0.0,0.0,4.0,0.0,0.0
