time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460708856582642,0.0,0.1443776935338974,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256620407104492,0.0,0.1456858217716217,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474360018968582,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86004638671875,0.5735368728637695,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032293319702148,0.8032293319702148,1.0,1.0,-0.9765027165412904,0.4063207805156708,0.5701819062232971,0.1862526386976242,0.0,0.0,0.0,24.644325256347656,60.0,0.7021231055259705,-6253.7060546875,93.78582000732422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909632086753845,0.1909675896167755,-4.374632680992363e-06,0.0,0.0,0.0,0.0,7.825348854064941,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9999084472656,0.0,0.0,0.0006232852465473,292.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0002764708769973,292.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5730285644531,0.0,0.0,0.0006075266865082,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3575439453125,0.0,0.0,0.0011108049657195,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1068725585937,0.0,0.0,0.0013114587636664,291.1635131835937,294.1499938964844,273.15399169921875,270.6177978515625,282.5591735839844,287.4054260253906,291.1463317871094,0.0,0.0,0.4819375872611999,0.4819375872611999,1.0,1.0,-0.0047161974944174,0.0088540604338049,-0.0041378629393875,-0.0266107618808746,0.0,0.0,0.0,-0.0277716070413589,60.0,-119.34921264648438,-0.0,-1.5161836017796304e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.000046636761707e-17,-1.0000911390786625e-17,4.451234874171239e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9999084472656,0.0,0.0,0.0006232852465473,292.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0002764708769973,292.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5730285644531,0.0,0.0,0.0006075266865082,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3575439453125,0.0,0.0,0.0011108049657195,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1068725585937,0.0,0.0,0.0013114587636664,291.1635131835937,294.1499938964844,273.15399169921875,270.6177978515625,282.5591735839844,287.4054260253906,291.1463317871094,0.0,0.0,0.4819375872611999,0.4819375872611999,1.0,1.0,-0.0047161974944174,0.0088540604338049,-0.0041378629393875,-0.0266107618808746,0.0,0.0,0.0,-0.0277716070413589,60.0,-119.34921264648438,-0.0,-1.5161836017796304e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.000046636761707e-17,-1.0000911390786625e-17,4.451234874171239e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9377746582031,0.0,0.0,0.0001158025916083,292.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001106317577068,292.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5080261230469,0.0,0.0,9.37250442802906e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2808532714844,0.0,0.0,0.0001354805572191,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0785827636719,0.0,0.0,0.0005247894441708,291.1636657714844,294.1499938964844,273.1588439941406,270.62115478515625,282.3858642578125,283.75347900390625,291.1440734863281,0.0,0.0,0.3212917447090149,0.3212917447090149,1.0,1.0,-0.0011765629751607,0.0035921684466302,-0.0024156055878847,-0.0315594896674156,0.0,0.0,0.0,-0.0109794232994318,60.0,-62.50576400756836,-0.0,-9.438434034336753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9485987076620664e-20,-2.9487573583186147e-20,1.5878549259848138e-24,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91162109375,0.0,0.0,0.0001003641227725,292.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.000105588514998,292.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4845886230469,0.0,0.0,7.809311500750482e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.258544921875,0.0,0.0,0.0001058070847648,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0589599609375,0.0,0.0,0.0005008664447814,291.16375732421875,294.1499938964844,273.16552734375,270.6259460449219,282.2958068847656,280.9730529785156,291.14276123046875,0.0,0.0,0.1606458723545074,0.1606458723545074,1.0,1.0,-0.0010693210642784,0.0010201151017099,4.9205980758415535e-05,-0.0341810137033462,0.0,0.0,0.0,-0.0113119967281818,60.0,-31.37149238586425,-0.0,-7.790205103219705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2529723983201955e-20,-1.253040252979819e-20,6.788808760434929e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.88671875,0.0,0.0,0.0001002429562504,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001055584507412,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4625244140625,0.0,0.0,7.796734280418605e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.23797607421875,0.0,0.0,0.0001055628090398,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.03973388671875,0.0,0.0,0.0005007238360121,291.163818359375,294.1499938964844,273.1739807128906,270.632080078125,282.2091064453125,278.9198913574219,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680607520043,4.8711228828324244e-08,0.0010680120903998,-0.0352641902863979,0.0,0.0,0.0,-0.0116676772013306,60.0,-19.73094940185547,-0.0,-7.778591282203706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761600454775791e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8619689941406,0.0,0.0,0.0001002610006253,292.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001055790999089,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.44061279296875,0.0,0.0,7.798083970556036e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2175598144531,0.0,0.0,0.0001055798420566,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0206298828125,0.0,0.0,0.0005008217995055,291.1639099121094,294.1499938964844,273.1841125488281,270.6395263671875,282.123291015625,277.40704345703125,291.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878044756133e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.51877784729004,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606371232581e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8129577636719,0.0,0.0,0.0001003014549496,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001056217297445,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3971862792969,0.0,0.0,7.801229367032647e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1770935058594,0.0,0.0,0.0001056223991326,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9827880859375,0.0,0.0,0.0005010240129195,291.1640319824219,294.1499938964844,273.2091064453125,270.6581726074219,281.9544372558594,275.4760131835937,291.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.425033569335938,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8129577636719,0.0,0.0,0.0001003014549496,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001056217297445,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3971862792969,0.0,0.0,7.801229367032647e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1770935058594,0.0,0.0,0.0001056223991326,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9827880859375,0.0,0.0,0.0005010240129195,291.1640319824219,294.1499938964844,273.2091064453125,270.6581726074219,281.9544372558594,275.4760131835937,291.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.425033569335938,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7645568847656,0.0,0.0,0.0001003416909952,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001056641121977,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.35430908203125,0.0,0.0,7.804358756402507e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1371459960937,0.0,0.0,0.0001056647670338,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9454345703125,0.0,0.0,0.0005012250621803,291.1641540527344,294.1499938964844,273.2399597167969,270.6813659667969,281.7892150878906,274.4407043457031,291.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13571834564209,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7645568847656,0.0,0.0,0.0001003416909952,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001056641121977,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.35430908203125,0.0,0.0,7.804358756402507e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1371459960937,0.0,0.0,0.0001056647670338,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9454345703125,0.0,0.0,0.0005012250621803,291.1641540527344,294.1499938964844,273.2399597167969,270.6813659667969,281.7892150878906,274.4407043457031,291.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13571834564209,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.716796875,0.0,0.0,0.0001003815923468,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001057061381288,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3119812011719,0.0,0.0,7.807462679920718e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09771728515625,0.0,0.0,0.000105706792965,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9085388183594,0.0,0.0,0.0005014244234189,291.1642761230469,294.1499938964844,273.276123046875,270.70867919921875,281.6277160644531,273.8951416015625,291.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078689575195312,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.716796875,0.0,0.0,0.0001003815923468,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001057061381288,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3119812011719,0.0,0.0,7.807462679920718e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09771728515625,0.0,0.0,0.000105706792965,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9085388183594,0.0,0.0,0.0005014244234189,291.1642761230469,294.1499938964844,273.276123046875,270.70867919921875,281.6277160644531,273.8951416015625,291.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078689575195312,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66961669921875,0.0,0.0,0.0001004210862447,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001057477347785,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.27020263671875,0.0,0.0,7.810533861629665e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.05877685546875,0.0,0.0,0.0001057483750628,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.87213134765625,0.0,0.0,0.0005016217473894,291.16436767578125,294.1499938964844,273.3170166015625,270.7396545410156,281.46990966796875,273.61846923828125,291.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048531532287598,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66961669921875,0.0,0.0,0.0001004210862447,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001057477347785,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.27020263671875,0.0,0.0,7.810533861629665e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.05877685546875,0.0,0.0,0.0001057483750628,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.87213134765625,0.0,0.0,0.0005016217473894,291.16436767578125,294.1499938964844,273.3170166015625,270.7396545410156,281.46990966796875,273.61846923828125,291.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048531532287598,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6462707519531,0.0,0.0,0.0001004406512947,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001057683402905,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.24951171875,0.0,0.0,7.812055991962552e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0394897460937,0.0,0.0,0.0001057689805747,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8540954589844,0.0,0.0,0.0005017194780521,291.1643981933594,294.1499938964844,273.33905029296875,270.7563781738281,281.3924255371094,273.5408630371094,291.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033805847167969,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.623046875,0.0,0.0,0.0001004600853775,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001057888075592,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2289733886719,0.0,0.0,7.813567208359018e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0203552246094,0.0,0.0,0.0001057894405676,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8361511230469,0.0,0.0,0.0005018165684305,291.1644287109375,294.1499938964844,273.362060546875,270.7738647460937,281.3158874511719,273.489990234375,291.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018439292907717,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5770874023437,0.0,0.0,0.0001004985097097,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001058292764355,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.188232421875,0.0,0.0,7.816555444151163e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9823913574219,0.0,0.0,0.0001058299021678,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8006591796875,0.0,0.0,0.0005020085372962,291.1644897460937,294.1499938964844,273.41070556640625,270.81085205078125,281.16558837890625,273.4425964355469,291.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98547649383545,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5770874023437,0.0,0.0,0.0001004985097097,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001058292764355,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.188232421875,0.0,0.0,7.816555444151163e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9823913574219,0.0,0.0,0.0001058299021678,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8006591796875,0.0,0.0,0.0005020085372962,291.1644897460937,294.1499938964844,273.41070556640625,270.81085205078125,281.16558837890625,273.4425964355469,291.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98547649383545,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5316772460937,0.0,0.0,0.0001005362719297,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001058690468198,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.14801025390625,0.0,0.0,7.819492748240009e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9449157714844,0.0,0.0,0.0001058696652762,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655944824219,0.0,0.0,0.0005021971883252,291.16455078125,294.1499938964844,273.4623413085937,270.8501892089844,281.01904296875,273.4408874511719,291.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94969367980957,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5316772460937,0.0,0.0,0.0001005362719297,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001058690468198,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.14801025390625,0.0,0.0,7.819492748240009e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9449157714844,0.0,0.0,0.0001058696652762,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655944824219,0.0,0.0,0.0005021971883252,291.16455078125,294.1499938964844,273.4623413085937,270.8501892089844,281.01904296875,273.4408874511719,291.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94969367980957,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.48687744140625,0.0,0.0,0.000100573292002,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001059080386767,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1083068847656,0.0,0.0,7.822371844667941e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90789794921875,0.0,0.0,0.0001059086498571,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7309875488281,0.0,0.0,0.0005023821140639,291.1645812988281,294.1499938964844,273.5164489746094,270.8913879394531,280.876220703125,273.4646911621094,291.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911497116088867,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.48687744140625,0.0,0.0,0.000100573292002,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001059080386767,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1083068847656,0.0,0.0,7.822371844667941e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90789794921875,0.0,0.0,0.0001059086498571,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7309875488281,0.0,0.0,0.0005023821140639,291.1645812988281,294.1499938964844,273.5164489746094,270.8913879394531,280.876220703125,273.4646911621094,291.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911497116088867,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.442626953125,0.0,0.0,0.0001006094753392,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001059461501426,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.069091796875,0.0,0.0,7.825186185073107e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8713684082031,0.0,0.0,0.0001059467467712,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6968078613281,0.0,0.0,0.0005025629070587,291.1645812988281,294.1499938964844,273.5723876953125,270.9340209960937,280.73712158203125,273.5032958984375,291.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871313095092772,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.442626953125,0.0,0.0,0.0001006094753392,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001059461501426,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.069091796875,0.0,0.0,7.825186185073107e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8713684082031,0.0,0.0,0.0001059467467712,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6968078613281,0.0,0.0,0.0005025629070587,291.1645812988281,294.1499938964844,273.5723876953125,270.9340209960937,280.73712158203125,273.5032958984375,291.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871313095092772,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.42071533203125,0.0,0.0,0.0001006272286758,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001059648493537,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0496826171875,0.0,0.0,7.82656716182828e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,0.0001059654459822,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6799011230469,0.0,0.0,0.0005026516155339,291.1645812988281,294.1499938964844,273.6009216308594,270.95574951171875,280.6689453125,273.526123046875,291.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850611686706545,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3989562988281,0.0,0.0,0.0001006447419058,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001059832939063,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0303955078125,0.0,0.0,7.827929221093655e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8352966308594,0.0,0.0,0.0001059838905348,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6630554199219,0.0,0.0,0.0005027391016483,291.1645812988281,294.1499938964844,273.6296691894531,270.9776916503906,280.6016540527344,273.550537109375,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82957935333252,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3558044433594,0.0,0.0,0.0001006790043902,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.000106019382656,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9921875,0.0,0.0,7.83059440436773e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7996826171875,0.0,0.0,0.0001060199647326,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297302246094,0.0,0.0,0.000502910290379,291.16455078125,294.1499938964844,273.68768310546875,271.0218811035156,280.4698486328125,273.6028137207031,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78674030303955,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3558044433594,0.0,0.0,0.0001006790043902,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.000106019382656,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9921875,0.0,0.0,7.83059440436773e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7996826171875,0.0,0.0,0.0001060199647326,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297302246094,0.0,0.0,0.000502910290379,291.16455078125,294.1499938964844,273.68768310546875,271.0218811035156,280.4698486328125,273.6028137207031,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78674030303955,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.313232421875,0.0,0.0,0.0001007121827569,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001060543218045,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9544372558594,0.0,0.0,7.83317445893772e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7644958496094,0.0,0.0,0.0001060549038811,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968322753906,0.0,0.0,0.0005030760657973,291.1644897460937,294.1499938964844,273.7458190917969,271.0661926269531,280.3415832519531,273.6579895019531,291.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74321460723877,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.313232421875,0.0,0.0,0.0001007121827569,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001060543218045,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9544372558594,0.0,0.0,7.83317445893772e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7644958496094,0.0,0.0,0.0001060549038811,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968322753906,0.0,0.0,0.0005030760657973,291.1644897460937,294.1499938964844,273.7458190917969,271.0661926269531,280.3415832519531,273.6579895019531,291.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74321460723877,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27117919921875,0.0,0.0,0.0001007441824185,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001060880240402,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.91717529296875,0.0,0.0,7.83566283644177e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7297668457031,0.0,0.0,0.0001060885988408,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643310546875,0.0,0.0,0.0005032359040342,291.1643981933594,294.1499938964844,273.8035888671875,271.1101989746094,280.2168273925781,273.714599609375,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699438095092772,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27117919921875,0.0,0.0,0.0001007441824185,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001060880240402,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.91717529296875,0.0,0.0,7.83566283644177e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7297668457031,0.0,0.0,0.0001060885988408,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643310546875,0.0,0.0,0.0005032359040342,291.1643981933594,294.1499938964844,273.8035888671875,271.1101989746094,280.2168273925781,273.714599609375,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699438095092772,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2296447753906,0.0,0.0,0.0001007749233394,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.88037109375,0.0,0.0,7.838053716113791e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,0.0001061209623003,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5322265625,0.0,0.0,0.0005033895140513,291.164306640625,294.1499938964844,273.8603820800781,271.1534729003906,280.0954895019531,273.7716369628906,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655837059020996,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2296447753906,0.0,0.0,0.0001007749233394,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.88037109375,0.0,0.0,7.838053716113791e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,0.0001061209623003,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5322265625,0.0,0.0,0.0005033895140513,291.164306640625,294.1499938964844,273.8603820800781,271.1534729003906,280.0954895019531,273.7716369628906,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655837059020996,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2090759277344,0.0,0.0,0.0001007897953968,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001061360671883,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.86212158203125,0.0,0.0,7.839210593374446e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.678466796875,0.0,0.0,0.000106136627437,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5163269042969,0.0,0.0,0.0005034637870267,291.16424560546875,294.1499938964844,273.8882141113281,271.1746826171875,280.0360717773437,273.800048828125,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634234428405762,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1886291503906,0.0,0.0,0.0001008043182082,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001061513612512,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8440246582031,0.0,0.0,7.840339821996167e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615905761719,0.0,0.0,0.0001061519214999,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.50054931640625,0.0,0.0,0.0005035363719798,291.1641540527344,294.1499938964844,273.91558837890625,271.1955261230469,279.9774780273437,273.8282775878906,291.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612835884094238,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481628417969,0.0,0.0,0.0001008322869893,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001061808216036,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8081359863281,0.0,0.0,7.842515333322808e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6281433105469,0.0,0.0,0.0001061813673004,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46923828125,0.0,0.0,0.000503676070366,291.1640014648437,294.1499938964844,273.9687194824219,271.2359619140625,279.8627319335937,273.8838195800781,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570859909057615,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481628417969,0.0,0.0,0.0001008322869893,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001061808216036,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8081359863281,0.0,0.0,7.842515333322808e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6281433105469,0.0,0.0,0.0001061813673004,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46923828125,0.0,0.0,0.000503676070366,291.1640014648437,294.1499938964844,273.9687194824219,271.2359619140625,279.8627319335937,273.8838195800781,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570859909057615,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
