time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.108154296875,0.0,0.0,0.0001008587423712,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001062086885212,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7726745605469,0.0,0.0,7.844572974136099e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950927734375,0.0,0.0,0.0001062092269421,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383239746094,0.0,0.0,0.0005038082599639,291.163818359375,294.1499938964844,274.0191345214844,271.2743835449219,279.7510986328125,273.9376220703125,291.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.5303316116333,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.108154296875,0.0,0.0,0.0001008587423712,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001062086885212,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7726745605469,0.0,0.0,7.844572974136099e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950927734375,0.0,0.0,0.0001062092269421,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383239746094,0.0,0.0,0.0005038082599639,291.163818359375,294.1499938964844,274.0191345214844,271.2743835449219,279.7510986328125,273.9376220703125,291.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.5303316116333,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0686950683594,0.0,0.0,0.0001008836043183,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001062348746927,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7376708984375,0.0,0.0,7.846506923669949e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5624694824219,0.0,0.0,0.0001062354131136,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40777587890625,0.0,0.0,0.00050393253332,291.16357421875,294.1499938964844,274.0663146972656,271.310302734375,279.6424865722656,273.98907470703125,291.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49167251586914,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0686950683594,0.0,0.0,0.0001008836043183,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001062348746927,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7376708984375,0.0,0.0,7.846506923669949e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5624694824219,0.0,0.0,0.0001062354131136,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40777587890625,0.0,0.0,0.00050393253332,291.16357421875,294.1499938964844,274.0663146972656,271.310302734375,279.6424865722656,273.98907470703125,291.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49167251586914,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0296936035156,0.0,0.0,0.0001009068000712,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001062593073584,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.703125,0.0,0.0,7.848310633562505e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5302429199219,0.0,0.0,0.0001062598312273,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37762451171875,0.0,0.0,0.0005040483665652,291.163330078125,294.1499938964844,274.1096496582031,271.34332275390625,279.53680419921875,274.0375671386719,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45530605316162,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0296936035156,0.0,0.0,0.0001009068000712,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001062593073584,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.703125,0.0,0.0,7.848310633562505e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5302429199219,0.0,0.0,0.0001062598312273,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37762451171875,0.0,0.0,0.0005040483665652,291.163330078125,294.1499938964844,274.1096496582031,271.34332275390625,279.53680419921875,274.0375671386719,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45530605316162,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0103759765625,0.0,0.0,0.0001009177431114,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001062708324752,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6860046386719,0.0,0.0,7.849161920603365e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142822265625,0.0,0.0,0.0001062713563442,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.0005041030817665,291.1631774902344,294.1499938964844,274.12969970703125,271.3586120605469,279.4850158691406,274.0605163574219,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.43811321258545,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9911804199219,0.0,0.0,0.0001009282423183,292.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001062818919308,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6689758300781,0.0,0.0,7.849978283047676e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,0.0001062824085238,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0005041555268689,291.1630249023437,294.1499938964844,274.1485595703125,271.3729858398437,279.43389892578125,274.0824890136719,291.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421649932861328,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9531555175781,0.0,0.0,0.0001009478583,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001063025483745,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63525390625,0.0,0.0,7.85150405135937e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46697998046875,0.0,0.0,0.0001063030649675,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,0.0005042535485699,291.1627197265625,294.1499938964844,274.1825256347656,271.39892578125,279.3336181640625,274.1233215332031,291.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391127586364746,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9531555175781,0.0,0.0,0.0001009478583,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001063025483745,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63525390625,0.0,0.0,7.85150405135937e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46697998046875,0.0,0.0,0.0001063030649675,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,0.0005042535485699,291.1627197265625,294.1499938964844,274.1825256347656,271.39892578125,279.3336181640625,274.1233215332031,291.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391127586364746,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.91558837890625,0.0,0.0,0.0001009655679808,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001063212039298,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6019592285156,0.0,0.0,7.852881390135735e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4359130859375,0.0,0.0,0.0001063217132468,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,0.0005043420242145,291.162353515625,294.1499938964844,274.2109680175781,271.4206848144531,279.2358093261719,274.1594543457031,290.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364157676696776,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.91558837890625,0.0,0.0,0.0001009655679808,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001063212039298,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6019592285156,0.0,0.0,7.852881390135735e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4359130859375,0.0,0.0,0.0001063217132468,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,0.0005043420242145,291.162353515625,294.1499938964844,274.2109680175781,271.4206848144531,279.2358093261719,274.1594543457031,290.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364157676696776,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785095214844,0.0,0.0,0.0001009812986012,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001063377785612,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5690612792969,0.0,0.0,7.854105206206441e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052429199219,0.0,0.0,0.0001063382733264,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0005044206045567,291.1619567871094,294.1499938964844,274.2332763671875,271.43780517578125,279.1403503417969,274.1903381347656,290.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34114933013916,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785095214844,0.0,0.0,0.0001009812986012,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001063377785612,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5690612792969,0.0,0.0,7.854105206206441e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052429199219,0.0,0.0,0.0001063382733264,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0005044206045567,291.1619567871094,294.1499938964844,274.2332763671875,271.43780517578125,279.1403503417969,274.1903381347656,290.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34114933013916,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8418884277344,0.0,0.0,0.0001009949774015,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001063521849573,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5365600585937,0.0,0.0,7.855168951209635e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749389648437,0.0,0.0,0.0001063526797224,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,0.0005044889985583,291.1614990234375,294.1499938964844,274.2489013671875,271.44989013671875,279.0470275878906,274.21539306640625,290.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32253360748291,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8418884277344,0.0,0.0,0.0001009949774015,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001063521849573,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5365600585937,0.0,0.0,7.855168951209635e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749389648437,0.0,0.0,0.0001063526797224,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,0.0005044889985583,291.1614990234375,294.1499938964844,274.2489013671875,271.44989013671875,279.0470275878906,274.21539306640625,290.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32253360748291,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.82373046875,0.0,0.0,0.0001010010237223,292.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001063585586962,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204467773437,0.0,0.0,7.855638978071511e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,0.0001063590461853,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0005045192083343,291.1612854003906,294.1499938964844,274.2540283203125,271.45391845703125,279.0011291503906,274.2255554199219,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315003395080566,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8056945800781,0.0,0.0,0.0001010065316222,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001063643576344,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50445556640625,0.0,0.0,7.856067531974986e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0001063648451236,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0005045467405579,291.1610412597656,294.1499938964844,274.2572937011719,271.45654296875,278.9557189941406,274.2340393066406,290.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308727264404297,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699584960937,0.0,0.0,0.0001010158957797,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001063742238329,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,7.856795855332166e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0001063747040461,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,0.0005045935395173,291.1605224609375,294.1499938964844,274.2578430175781,271.457275390625,278.8662109375,274.2456970214844,290.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300146102905272,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699584960937,0.0,0.0,0.0001010158957797,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001063742238329,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,7.856795855332166e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0001063747040461,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,0.0005045935395173,291.1605224609375,294.1499938964844,274.2578430175781,271.457275390625,278.8662109375,274.2456970214844,290.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300146102905272,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7346496582031,0.0,0.0,0.0001010229607345,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001063816671376,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0001063821400748,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0005046288133598,291.1599426269531,294.1499938964844,274.25,271.45166015625,278.7783508300781,274.2497863769531,290.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424261555,1.4800778380674728e-08,0.0010764094768092,-0.0378084555268287,0.0,0.0,0.0,-0.0121501870453357,60.0,-12.297207832336426,-0.0,-7.899988929693792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7346496582031,0.0,0.0,0.0001010229607345,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001063816671376,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0001063821400748,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0005046288133598,291.1599426269531,294.1499938964844,274.25,271.45166015625,278.7783508300781,274.2497863769531,290.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424261555,1.4800778380674728e-08,0.0010764094768092,-0.0378084555268287,0.0,0.0,0.0,-0.0121501870453357,60.0,-12.297207832336426,-0.0,-7.899988929693792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6997985839844,0.0,0.0,0.0001010147097986,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001063729796442,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104919433594,0.0,0.0,7.856702723074704e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,0.0001063734525814,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0005045876023359,291.1593322753906,294.1499938964844,274.2375793457031,271.4430236816406,278.6919250488281,274.24664306640625,290.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.298487663269045,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6997985839844,0.0,0.0,0.0001010147097986,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001063729796442,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104919433594,0.0,0.0,7.856702723074704e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,0.0001063734525814,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0005045876023359,291.1593322753906,294.1499938964844,274.2375793457031,271.4430236816406,278.6919250488281,274.24664306640625,290.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.298487663269045,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6653747558594,0.0,0.0,0.0001009791740216,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001063355666701,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799133300781,0.0,0.0,7.853939314372838e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,0.0001063360323314,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,0.0005044101853854,291.15869140625,294.1499938964844,274.2248229980469,271.4349365234375,278.6069641113281,274.2389221191406,290.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746104781693248e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.298666954040527,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6653747558594,0.0,0.0,0.0001009791740216,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001063355666701,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799133300781,0.0,0.0,7.853939314372838e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22882080078125,0.0,0.0,0.0001063360323314,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,0.0005044101853854,291.15869140625,294.1499938964844,274.2248229980469,271.4349365234375,278.6069641113281,274.2389221191406,290.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746104781693248e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.298666954040527,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6483154296875,0.0,0.0,0.0001009518673527,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001063068193616,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,7.851815462345257e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146911621094,0.0,0.0,0.0001063072777469,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0005042738048359,291.1583557128906,294.1499938964844,274.2182922363281,271.4310607910156,278.56500244140625,274.2340393066406,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.29774284362793,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6313781738281,0.0,0.0,0.0001009185871225,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001062717783497,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,7.849227404221892e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,0.0001062722294591,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0005041075637564,291.1579895019531,294.1499938964844,274.2117004394531,271.4273376464844,278.5233764648437,274.22869873046875,290.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.29612922668457,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5978088378906,0.0,0.0,0.0001008352774078,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001061840521288,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,7.8427474363707e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,0.0001061845032381,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,0.0005036914371885,291.1572570800781,294.1499938964844,274.1982421875,271.42022705078125,278.44122314453125,274.2170715332031,290.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.290943145751951,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5978088378906,0.0,0.0,0.0001008352774078,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001061840521288,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,7.8427474363707e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,0.0001061845032381,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,0.0005036914371885,291.1572570800781,294.1499938964844,274.1982421875,271.42022705078125,278.44122314453125,274.2170715332031,290.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.290943145751951,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.564697265625,0.0,0.0,0.0001007316895993,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001060749709722,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,7.834690040908754e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001060754075297,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,0.000503173971083,291.156494140625,294.1499938964844,274.1844177246094,271.4136047363281,278.36041259765625,274.2045288085937,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437557815938362e-08,0.0010733040980994,-0.0368586033582687,0.0,0.0,0.0,-0.0119701260700821,60.0,-12.28335952758789,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.564697265625,0.0,0.0,0.0001007316895993,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001060749709722,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,7.834690040908754e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001060754075297,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,0.000503173971083,291.156494140625,294.1499938964844,274.1844177246094,271.4136047363281,278.36041259765625,274.2045288085937,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437557815938362e-08,0.0010733040980994,-0.0368586033582687,0.0,0.0,0.0,-0.0119701260700821,60.0,-12.28335952758789,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5320129394531,0.0,0.0,0.0001006103630061,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001059472124325,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,7.82525385147892e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001059476489899,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,0.0005025679711252,291.1556701660156,294.1499938964844,274.1702575683594,271.4073791503906,278.281005859375,274.19140625,290.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286328564594442e-08,0.0010720110731199,-0.0364630967378616,0.0,0.0,0.0,-0.0118951555341482,60.0,-12.273674964904783,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5320129394531,0.0,0.0,0.0001006103630061,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001059472124325,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,7.82525385147892e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001059476489899,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,0.0005025679711252,291.1556701660156,294.1499938964844,274.1702575683594,271.4073791503906,278.281005859375,274.19140625,290.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286328564594442e-08,0.0010720110731199,-0.0364630967378616,0.0,0.0,0.0,-0.0118951555341482,60.0,-12.273674964904783,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.499755859375,0.0,0.0,0.0001004739388008,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001058035559253,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,7.814643322490156e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.0001058039852068,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668273925781,0.0,0.0,0.0005018865340389,291.15478515625,294.1499938964844,274.1557922363281,271.4015808105469,278.2029113769531,274.1778259277344,290.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.262197494506836,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.499755859375,0.0,0.0,0.0001004739388008,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001058035559253,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,7.814643322490156e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.0001058039852068,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668273925781,0.0,0.0,0.0005018865340389,291.15478515625,294.1499938964844,274.1557922363281,271.4015808105469,278.2029113769531,274.1778259277344,290.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.262197494506836,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837951660156,0.0,0.0,0.0001004008809104,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001057266272255,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,7.808960799593478e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,0.000105727056507,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544372558594,0.0,0.0,0.000501521572005,291.1543273925781,294.1499938964844,274.1484375,271.3988342285156,278.1643371582031,274.1708984375,290.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.25588035583496,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679260253906,0.0,0.0,0.0001003251236397,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001056468536262,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,7.803068729117513e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.0001056472756317,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,0.0005011431640014,291.15386962890625,294.1499938964844,274.1409912109375,271.39617919921875,278.1260986328125,274.1639099121094,290.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249238967895508,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4365234375,0.0,0.0,0.0001001668424578,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,7.790757808834314e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,0.0001054805907187,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0005003525293432,291.15289306640625,294.1499938964844,274.1258850097656,271.39111328125,278.0506286621094,274.1496276855469,290.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733534309778861e-08,0.0010672846110537,-0.0350172519683837,0.0,0.0,0.0,-0.0116211138665676,60.0,-12.235157012939451,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
