time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4365234375,0.0,0.0,0.0001001668424578,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,7.790757808834314e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,0.0001054805907187,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0005003525293432,291.15289306640625,294.1499938964844,274.1258850097656,271.39111328125,278.0506286621094,274.1496276855469,290.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733534309778861e-08,0.0010672846110537,-0.0350172519683837,0.0,0.0,0.0,-0.0116211138665676,60.0,-12.235157012939451,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4055480957031,0.0,0.0,0.0001000017582555,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001053063460858,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.777917926432565e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,0.0001053067608154,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,0.0004995279596187,291.1518859863281,294.1499938964844,274.1105041503906,271.3863830566406,277.97637939453125,274.1351013183594,290.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220257759094238,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4055480957031,0.0,0.0,0.0001000017582555,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001053063460858,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.777917926432565e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,0.0001053067608154,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,0.0004995279596187,291.1518859863281,294.1499938964844,274.1105041503906,271.3863830566406,277.97637939453125,274.1351013183594,290.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220257759094238,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,9.98328032437712e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001051284270943,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,7.764776819385588e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0001051288345479,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697814941406,0.0,0.0,0.0004986840067431,291.1508178710937,294.1499938964844,274.09478759765625,271.3819885253906,277.9033508300781,274.1202697753906,290.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20489501953125,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,9.98328032437712e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001051284270943,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,7.764776819385588e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0001051288345479,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697814941406,0.0,0.0,0.0004986840067431,291.1508178710937,294.1499938964844,274.09478759765625,271.3819885253906,277.9033508300781,274.1202697753906,290.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20489501953125,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,9.966263314709067e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001049492420861,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,7.751541124889627e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,0.0001049496349878,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462829589844,0.0,0.0,0.0004978340002708,291.1496887207031,294.1499938964844,274.07879638671875,271.3778686523437,277.83154296875,274.10516357421875,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189396858215332,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,9.966263314709067e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001049492420861,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,7.751541124889627e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,0.0001049496349878,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462829589844,0.0,0.0,0.0004978340002708,291.1496887207031,294.1499938964844,274.07879638671875,271.3778686523437,277.83154296875,274.10516357421875,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189396858215332,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,9.957791189663112e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001048600242938,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,7.744951290078461e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505920410156,0.0,0.0,0.0001048604171955,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.83465576171875,0.0,0.0,0.0004974108305759,291.14910888671875,294.1499938964844,274.0707092285156,271.3758850097656,277.79608154296875,274.0975341796875,290.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.181697845458984,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,9.949383820639925e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001047714904416,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,7.738412386970595e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,0.0001047718833433,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231201171875,0.0,0.0,0.0004969908623024,291.1485290527344,294.1499938964844,274.0625305175781,271.3739929199219,277.7608947753906,274.0898132324219,290.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.17408275604248,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,9.932878310792148e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04254150390625,0.0,0.0,7.725574687356129e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9138488769531,0.0,0.0,0.0001045980679919,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002014160156,0.0,0.0,0.0004961663507856,291.1473083496094,294.1499938964844,274.0459899902344,271.370361328125,277.69140625,274.0741882324219,290.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.15924835205078,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,9.932878310792148e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04254150390625,0.0,0.0,7.725574687356129e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9138488769531,0.0,0.0,0.0001045980679919,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002014160156,0.0,0.0,0.0004961663507856,291.1473083496094,294.1499938964844,274.0459899902344,271.370361328125,277.69140625,274.0741882324219,290.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.15924835205078,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,9.916959970723838e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,7.713193917879835e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8897399902344,0.0,0.0,0.0001044304444803,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7776184082031,0.0,0.0,0.0004953712341375,291.14605712890625,294.1499938964844,274.0291748046875,271.366943359375,277.6229858398437,274.0583190917969,290.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.14516544342041,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,9.916959970723838e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,7.713193917879835e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8897399902344,0.0,0.0,0.0001044304444803,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7776184082031,0.0,0.0,0.0004953712341375,291.14605712890625,294.1499938964844,274.0291748046875,271.366943359375,277.6229858398437,274.0583190917969,290.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.14516544342041,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22808837890625,0.0,0.0,9.901813609758392e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,7.70141341490671e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.865966796875,0.0,0.0,0.0001042709482135,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,0.0004946147091686,291.1447448730469,294.1499938964844,274.0120849609375,271.3637084960937,277.5556640625,274.04217529296875,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.132079124450684,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22808837890625,0.0,0.0,9.901813609758392e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,7.70141341490671e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.865966796875,0.0,0.0,0.0001042709482135,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,0.0004946147091686,291.1447448730469,294.1499938964844,274.0120849609375,271.3637084960937,277.5556640625,274.04217529296875,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.132079124450684,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,9.887595660984516e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001041208524839,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,7.690354686928913e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,0.0001041212162817,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332458496094,0.0,0.0,0.0004939044592902,291.1434020996094,294.1499938964844,273.9947814941406,271.3606262207031,277.4894104003906,274.0257873535156,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.120198249816896,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,9.887595660984516e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001041208524839,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,7.690354686928913e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,0.0001041212162817,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332458496094,0.0,0.0,0.0004939044592902,291.1434020996094,294.1499938964844,273.9947814941406,271.3606262207031,277.4894104003906,274.0257873535156,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.120198249816896,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,9.88088722806424e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001040502102114,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,7.685137097723782e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8308410644531,0.0,0.0,0.0001040505812852,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223205566406,0.0,0.0,0.0004935694159939,291.1427001953125,294.1499938964844,273.98602294921875,271.3591613769531,277.4566650390625,274.0175170898437,290.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528252460062,1.2041100561077656e-08,0.0010528132552281,-0.0305893421173095,0.0,0.0,0.0,-0.0107821049168705,60.0,-12.11479663848877,-0.0,-7.557389380963286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,9.874440002022312e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001039823255268,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,7.680123235331848e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192749023437,0.0,0.0,0.0001039826893247,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,0.0004932473530061,291.1419677734375,294.1499938964844,273.9772033691406,271.3576965332031,277.4241943359375,274.0091552734375,290.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521381627768,1.1960749723982644e-08,0.0010521261719986,-0.0303790736943483,0.0,0.0,0.0,-0.0107422713190317,60.0,-12.109739303588867,-0.0,-7.547528468876409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,9.862416482064872e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001038557165884,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,7.670771447010338e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963562011719,0.0,0.0,0.0001038560731103,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6899719238281,0.0,0.0,0.0004926467663608,291.1405334472656,294.1499938964844,273.9593811035156,271.3548889160156,277.3599548339844,273.99224853515625,290.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.100706100463867,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,9.862416482064872e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001038557165884,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,7.670771447010338e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963562011719,0.0,0.0,0.0001038560731103,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6899719238281,0.0,0.0,0.0004926467663608,291.1405334472656,294.1499938964844,273.9593811035156,271.3548889160156,277.3599548339844,273.99224853515625,290.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.100706100463867,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,9.85162623692304e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,7.662378629902378e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.773681640625,0.0,0.0,0.0001037424444803,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6686706542969,0.0,0.0,0.0004921078216284,291.1390075683594,294.1499938964844,273.9413452148437,271.3521423339844,277.29656982421875,273.9751281738281,290.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093221664428713,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,9.85162623692304e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,7.662378629902378e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.773681640625,0.0,0.0,0.0001037424444803,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6686706542969,0.0,0.0,0.0004921078216284,291.1390075683594,294.1499938964844,273.9413452148437,271.3521423339844,277.29656982421875,273.9751281738281,290.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093221664428713,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,9.8421165603213e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001036419562296,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86865234375,0.0,0.0,7.65498261898756e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75128173828125,0.0,0.0,0.0001036423054756,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,0.0004916327889077,291.137451171875,294.1499938964844,273.923095703125,271.3494873046875,277.23406982421875,273.9577331542969,290.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.08747100830078,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,9.8421165603213e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001036419562296,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86865234375,0.0,0.0,7.65498261898756e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75128173828125,0.0,0.0,0.0001036423054756,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,0.0004916327889077,291.137451171875,294.1499938964844,273.923095703125,271.3494873046875,277.23406982421875,273.9577331542969,290.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.08747100830078,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638122558594,0.0,0.0,9.83392892521806e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001035557361319,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.844970703125,0.0,0.0,7.648613973287866e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,0.0001035560781019,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,0.0004912238218821,291.1358337402344,294.1499938964844,273.9046325683594,271.34686279296875,277.17242431640625,273.9400939941406,290.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083477973937988,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638122558594,0.0,0.0,9.83392892521806e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001035557361319,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.844970703125,0.0,0.0,7.648613973287866e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,0.0001035560781019,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,0.0004912238218821,291.1358337402344,294.1499938964844,273.9046325683594,271.34686279296875,277.17242431640625,273.9400939941406,290.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083477973937988,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,9.830343333305792e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001035179739119,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332214355469,0.0,0.0,7.645825098734349e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.0001035183158819,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61651611328125,0.0,0.0,0.0004910447169095,291.135009765625,294.1499938964844,273.89532470703125,271.3455505371094,277.1419677734375,273.9311828613281,290.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411114719805935e-08,0.0010474262526258,-0.0289406459778547,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.082182884216309,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,9.827111352933572e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001034839442581,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8215637207031,0.0,0.0,7.643311255378649e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70721435546875,0.0,0.0,0.0001034842862281,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,0.0004908833070658,291.1341857910156,294.1499938964844,273.8859558105469,271.34423828125,277.1117248535156,273.9222106933594,290.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.08134651184082,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,9.821662388276307e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0001034265733323,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984313964844,0.0,0.0,7.639073737664148e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855773925781,0.0,0.0,0.0001034269080264,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859375,0.0,0.0,0.0004906111280433,291.1324462890625,294.1499938964844,273.8670654296875,271.34161376953125,277.05181884765625,273.904052734375,290.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08096694946289,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,9.821662388276307e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0001034265733323,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984313964844,0.0,0.0,7.639073737664148e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855773925781,0.0,0.0,0.0001034269080264,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859375,0.0,0.0,0.0004906111280433,291.1324462890625,294.1499938964844,273.8670654296875,271.34161376953125,277.05181884765625,273.904052734375,290.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08096694946289,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,9.817661339184268e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001033844455378,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,7.635961810592562e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6641540527344,0.0,0.0,0.0001033847729559,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658264160156,0.0,0.0,0.0004904113011434,291.13067626953125,294.1499938964844,273.8479919433594,271.3389587402344,276.9927062988281,273.8856506347656,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08243179321289,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,9.817661339184268e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001033844455378,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,7.635961810592562e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6641540527344,0.0,0.0,0.0001033847729559,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658264160156,0.0,0.0,0.0004904113011434,291.13067626953125,294.1499938964844,273.8479919433594,271.3389587402344,276.9927062988281,273.8856506347656,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08243179321289,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,9.81515331659466e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001033580338116,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,7.634010398760438e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,0.0001033583612297,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458984375,0.0,0.0,0.0004902860382571,291.1288757324219,294.1499938964844,273.8287353515625,271.3362731933594,276.934326171875,273.8670349121094,290.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085848808288574,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,9.81515331659466e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001033580338116,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,7.634010398760438e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,0.0001033583612297,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458984375,0.0,0.0,0.0004902860382571,291.1288757324219,294.1499938964844,273.8287353515625,271.3362731933594,276.934326171875,273.8670349121094,290.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085848808288574,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354858398437,0.0,0.0,9.814211807679384e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001033481239574,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304992675781,0.0,0.0,7.633278437424451e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219787597656,0.0,0.0,0.0001033484440995,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52618408203125,0.0,0.0,0.0004902390064671,291.1269836425781,294.1499938964844,273.8092956542969,271.33349609375,276.8766784667969,273.84814453125,290.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091275215148926,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354858398437,0.0,0.0,9.814211807679384e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001033481239574,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304992675781,0.0,0.0,7.633278437424451e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219787597656,0.0,0.0,0.0001033484440995,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52618408203125,0.0,0.0,0.0004902390064671,291.1269836425781,294.1499938964844,273.8092956542969,271.33349609375,276.8766784667969,273.84814453125,290.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091275215148926,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,9.814370423555374e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001033497974276,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7193603515625,0.0,0.0,7.633402128703892e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.611572265625,0.0,0.0,0.0001033501175697,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163879394531,0.0,0.0,0.000490246922709,291.12603759765625,294.1499938964844,273.7995300292969,271.3320617675781,276.84814453125,273.8385925292969,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211904293872976e-08,0.0010457226308062,-0.0284192562103271,0.0,0.0,0.0,-0.0103710358962416,60.0,-12.094806671142578,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,9.814959048526362e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001033559965435,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70831298828125,0.0,0.0,7.633859786437824e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012268066406,0.0,0.0,0.0001033563166856,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.50665283203125,0.0,0.0,0.0004902763757854,291.12506103515625,294.1499938964844,273.7897033691406,271.33062744140625,276.8197937011719,273.8289794921875,290.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219219331337626e-08,0.001045785145834,-0.028438402339816,0.0,0.0,0.0,-0.0103746615350246,60.0,-12.098894119262695,-0.0,-7.456823425400216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
