time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,9.817443788051604e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.000103382168163,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,7.635792280780151e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806579589844,0.0,0.0,0.0001033824810292,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873352050781,0.0,0.0,0.0004904004745185,291.1230773925781,294.1499938964844,273.7699279785156,271.3276062011719,276.7635498046875,273.8096008300781,290.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10861110687256,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,9.817443788051604e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.000103382168163,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,7.635792280780151e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806579589844,0.0,0.0,0.0001033824810292,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873352050781,0.0,0.0,0.0004904004745185,291.1230773925781,294.1499938964844,273.7699279785156,271.3276062011719,276.7635498046875,273.8096008300781,290.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10861110687256,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617248535156,0.0,0.0,9.821895218919964e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.000103429039882,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,7.63925418141298e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602722167969,0.0,0.0,0.0001034293527482,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681701660156,0.0,0.0,0.0004906228277832,291.1210327148437,294.1499938964844,273.75,271.324462890625,276.7079467773437,273.7899780273437,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305562708230354e-08,0.0010465233353897,-0.0286643877625465,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.120779037475586,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617248535156,0.0,0.0,9.821895218919964e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.000103429039882,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,7.63925418141298e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602722167969,0.0,0.0,0.0001034293527482,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681701660156,0.0,0.0,0.0004906228277832,291.1210327148437,294.1499938964844,273.75,271.324462890625,276.7079467773437,273.7899780273437,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305562708230354e-08,0.0010465233353897,-0.0286643877625465,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.120779037475586,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376159667969,0.0,0.0,9.828240581555292e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001034958622767,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64306640625,0.0,0.0,7.64418946346268e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,0.0001034961751429,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491882324219,0.0,0.0,0.0004909398267045,291.11895751953125,294.1499938964844,273.7300109863281,271.3215026855469,276.6529541015625,273.7701110839844,290.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13543701171875,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376159667969,0.0,0.0,9.828240581555292e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001034958622767,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64306640625,0.0,0.0,7.64418946346268e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,0.0001034961751429,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491882324219,0.0,0.0,0.0004909398267045,291.11895751953125,294.1499938964844,273.7300109863281,271.3215026855469,276.6529541015625,273.7701110839844,290.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13543701171875,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8137512207031,0.0,0.0,9.836281242314726e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001035805398714,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,7.650443149032071e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201110839844,0.0,0.0,0.0001035808381857,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.0,0.0,0.0004913414595648,291.1167907714844,294.1499938964844,273.7099914550781,271.3190002441406,276.5986022949219,273.75006103515625,290.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15234375,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8137512207031,0.0,0.0,9.836281242314726e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001035805398714,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,7.650443149032071e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201110839844,0.0,0.0,0.0001035808381857,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.0,0.0,0.0004913414595648,291.1167907714844,294.1499938964844,273.7099914550781,271.3190002441406,276.5986022949219,273.75006103515625,290.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15234375,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019104003906,0.0,0.0,9.840942948358132e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001036296307574,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61114501953125,0.0,0.0,7.65406948630698e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101623535156,0.0,0.0,0.0001036299363477,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210205078125,0.0,0.0,0.0004915743484161,291.1156921386719,294.1499938964844,273.70001220703125,271.3179016113281,276.5716247558594,273.739990234375,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542804045916457e-08,0.0010485517559573,-0.0292853005230426,0.0,0.0,0.0,-0.0105350753292441,60.0,-12.161625862121582,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901306152344,0.0,0.0,9.846018656389788e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0001036830799421,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,7.658016693312675e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002746582031,0.0,0.0,0.0001036833782563,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,0.0004918279009871,291.1145935058594,294.1499938964844,273.69000244140625,271.3169250488281,276.5448303222656,273.7298889160156,290.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.160602192129545e-08,0.0010490922722965,-0.0294507499784231,0.0,0.0,0.0,-0.0105664143338799,60.0,-12.171441078186035,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760314941406,0.0,0.0,9.852626681094988e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001037526672007,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,7.663156429771334e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48846435546875,0.0,0.0,0.000103752965515,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4006042480469,0.0,0.0,0.0004921579966321,291.1132507324219,294.1499938964844,273.6780090332031,271.3158569335937,276.5128479003906,273.7177124023437,290.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.168833652087642e-08,0.0010497961193323,-0.0296661742031574,0.0,0.0,0.0,-0.0106072211638093,60.0,-12.18384075164795,-0.0,-7.514142907893985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,9.857368422672153e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0001038026020978,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57965087890625,0.0,0.0,7.666844612685964e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806213378906,0.0,0.0,0.0001038029004121,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0004923948436044,291.1123352050781,294.1499938964844,273.6700134277344,271.3152160644531,276.4916381835937,273.7095642089844,290.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.192485809326172,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74346923828125,0.0,0.0,9.870397479971872e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0001039398121065,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,7.676977838855237e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,0.0001039401031448,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748779296875,0.0,0.0,0.0004930457216687,291.1100158691406,294.1499938964844,273.6499938964844,271.3138732910156,276.43896484375,273.6891784667969,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21564483642578,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74346923828125,0.0,0.0,9.870397479971872e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0001039398121065,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,7.676977838855237e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,0.0001039401031448,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748779296875,0.0,0.0,0.0004930457216687,291.1100158691406,294.1499938964844,273.6499938964844,271.3138732910156,276.43896484375,273.6891784667969,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21564483642578,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.720458984375,0.0,0.0,9.885081817628816e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53826904296875,0.0,0.0,7.688399637117982e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418029785156,0.0,0.0,0.000104094731796,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3566589355469,0.0,0.0,0.0004937792546115,291.1076354980469,294.1499938964844,273.6300048828125,271.31280517578125,276.3868408203125,273.668701171875,290.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240891456604004,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.720458984375,0.0,0.0,9.885081817628816e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53826904296875,0.0,0.0,7.688399637117982e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418029785156,0.0,0.0,0.000104094731796,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3566589355469,0.0,0.0,0.0004937792546115,291.1076354980469,294.1499938964844,273.6300048828125,271.31280517578125,276.3868408203125,273.668701171875,290.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240891456604004,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976318359375,0.0,0.0,9.901425073621796e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0001042665535351,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.517822265625,0.0,0.0,7.70111073506996e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226379394531,0.0,0.0,0.0001042668372974,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385925292969,0.0,0.0,0.0004945956170558,291.1051940917969,294.1499938964844,273.6099853515625,271.3119812011719,276.3352355957031,273.64813232421875,290.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268218994140623,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976318359375,0.0,0.0,9.901425073621796e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0001042665535351,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.517822265625,0.0,0.0,7.70111073506996e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226379394531,0.0,0.0,0.0001042668372974,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385925292969,0.0,0.0,0.0004945956170558,291.1051940917969,294.1499938964844,273.6099853515625,271.3119812011719,276.3352355957031,273.64813232421875,290.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268218994140623,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.686279296875,0.0,0.0,9.910234803101048e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001043593219947,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076599121094,0.0,0.0,7.707962504355237e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131164550781,0.0,0.0,0.000104359605757,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296203613281,0.0,0.0,0.0004950356669723,291.1039428710937,294.1499938964844,273.6000061035156,271.3116455078125,276.30963134765625,273.6378173828125,290.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405984683994122e-08,0.0010559322545304,-0.0315441451966762,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.282697677612305,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67498779296875,0.0,0.0,9.91945416899398e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001044564050971,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49755859375,0.0,0.0,7.715132960584015e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40362548828125,0.0,0.0,0.0001044566888594,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206787109375,0.0,0.0,0.0004954962059855,291.1026916503906,294.1499938964844,273.5899963378906,271.3113708496094,276.2841491699219,273.62750244140625,290.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835923623965e-08,0.00105691421777,-0.0318446643650531,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.297704696655272,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6525573730469,0.0,0.0,9.939108713297172e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,7.730419747531414e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0001046636607497,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028869628906,0.0,0.0,0.0004964779946021,291.1001281738281,294.1499938964844,273.57000732421875,271.3109130859375,276.2335510253906,273.6068420410156,290.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329164505004885,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6525573730469,0.0,0.0,9.939108713297172e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,7.730419747531414e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0001046636607497,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028869628906,0.0,0.0,0.0004964779946021,291.1001281738281,294.1499938964844,273.57000732421875,271.3109130859375,276.2335510253906,273.6068420410156,290.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329164505004885,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302795410156,0.0,0.0,9.960456372937188e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001048881822498,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574584960937,0.0,0.0,7.74702348280698e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0001048884587362,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28521728515625,0.0,0.0,0.0004975443589501,291.0975341796875,294.1499938964844,273.54998779296875,271.3105773925781,276.1833801269531,273.58612060546875,290.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.36275863647461,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302795410156,0.0,0.0,9.960456372937188e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001048881822498,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574584960937,0.0,0.0,7.74702348280698e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0001048884587362,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28521728515625,0.0,0.0,0.0004975443589501,291.0975341796875,294.1499938964844,273.54998779296875,271.3105773925781,276.1833801269531,273.58612060546875,290.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.36275863647461,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.608154296875,0.0,0.0,9.983472409658134e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376220703125,0.0,0.0,7.764925248920918e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34735107421875,0.0,0.0,0.0001051308354362,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,0.0004986941348761,291.0948486328125,294.1499938964844,273.5299987792969,271.3103332519531,276.1336975097656,273.5653686523437,290.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398477554321287,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.608154296875,0.0,0.0,9.983472409658134e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376220703125,0.0,0.0,7.764925248920918e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34735107421875,0.0,0.0,0.0001051308354362,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,0.0004986941348761,291.0948486328125,294.1499938964844,273.5299987792969,271.3103332519531,276.1336975097656,273.5653686523437,290.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398477554321287,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862121582031,0.0,0.0,0.0001000815027509,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179382324219,0.0,0.0,7.784119225107133e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,0.0001053907035384,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502136230469,0.0,0.0,0.0004999268567189,291.09210205078125,294.1499938964844,273.510009765625,271.31011962890625,276.0844421386719,273.5445861816406,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43630313873291,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862121582031,0.0,0.0,0.0001000815027509,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179382324219,0.0,0.0,7.784119225107133e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,0.0001053907035384,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502136230469,0.0,0.0,0.0004999268567189,291.09210205078125,294.1499938964844,273.510009765625,271.31011962890625,276.0844421386719,273.5445861816406,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43630313873291,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,0.0001002112039714,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001055270113283,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081420898437,0.0,0.0,7.794207340339199e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196716308594,0.0,0.0,0.0001055272805388,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0005005747079849,291.0907287597656,294.1499938964844,273.5,271.3099975585937,276.0599670410156,273.5341796875,290.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.456034660339355,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,0.0001003449433483,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0001056678447639,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984069824219,0.0,0.0,7.804608321748674e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105163574219,0.0,0.0,0.0001056681139743,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23291015625,0.0,0.0,0.0005012427573092,291.0892944335937,294.1499938964844,273.489990234375,271.30987548828125,276.0356140136719,273.52374267578125,290.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954052136000428e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.47629451751709,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428161621094,0.0,0.0,0.0001006240854621,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001059618007275,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,7.826319779269397e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,0.000105962062662,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,0.000502637180034,291.08642578125,294.1499938964844,273.4700012207031,271.3096008300781,275.9872131347656,273.5029296875,290.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.518226623535156,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428161621094,0.0,0.0,0.0001006240854621,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001059618007275,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,7.826319779269397e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,0.000105962062662,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,0.000502637180034,291.08642578125,294.1499938964844,273.4700012207031,271.3096008300781,275.9872131347656,273.5029296875,290.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.518226623535156,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213317871094,0.0,0.0,0.0001009191764751,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001062725496012,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,7.849271787563339e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27410888671875,0.0,0.0,0.0001062728115357,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,0.000504111230839,291.08349609375,294.1499938964844,273.45001220703125,271.3092346191406,275.939208984375,273.4820556640625,290.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562220573425291,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213317871094,0.0,0.0,0.0001009191764751,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001062725496012,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,7.849271787563339e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27410888671875,0.0,0.0,0.0001062728115357,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,0.000504111230839,291.08349609375,294.1499938964844,273.45001220703125,271.3092346191406,275.939208984375,273.4820556640625,290.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562220573425291,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,0.000101229386928,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001065992182702,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34051513671875,0.0,0.0,7.873398863011971e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815490722656,0.0,0.0,0.0005056607769802,291.0805053710937,294.1499938964844,273.42999267578125,271.3087158203125,275.8915710449219,273.4612121582031,290.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608197212219238,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,0.000101229386928,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001065992182702,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34051513671875,0.0,0.0,7.873398863011971e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815490722656,0.0,0.0,0.0005056607769802,291.0805053710937,294.1499938964844,273.42999267578125,271.3087158203125,275.8915710449219,273.4612121582031,290.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608197212219238,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,0.0001015539091895,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.0,7.898639887571335e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381591796875,0.0,0.0,0.0001069412173819,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646423339844,0.0,0.0,0.0005072818603366,291.07745361328125,294.1499938964844,273.4100036621094,271.3080444335937,275.8443298339844,273.4403381347656,290.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656058311462402,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,0.0001015539091895,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.0,7.898639887571335e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381591796875,0.0,0.0,0.0001069412173819,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646423339844,0.0,0.0,0.0005072818603366,291.07745361328125,294.1499938964844,273.4100036621094,271.3080444335937,275.8443298339844,273.4403381347656,290.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656058311462402,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,0.0001017213144223,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001071172446245,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119812011719,0.0,0.0,7.911660213721916e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.229248046875,0.0,0.0,0.000107117499283,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562194824219,0.0,0.0,0.0005081180715933,291.0758972167969,294.1499938964844,273.3999938964844,271.3076171875,275.82086181640625,273.429931640625,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.680686950683594,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
