time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,0.0001018919283524,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001072969098458,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025207519531,0.0,0.0,7.924930105218664e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203674316406,0.0,0.0,0.0001072971645044,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477966308594,0.0,0.0,0.0005089703481644,291.0743103027344,294.1499938964844,273.3900146484375,271.30712890625,275.7974853515625,273.41949462890625,290.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.705760955810549,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43682861328125,0.0,0.0,0.0001022414217004,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001076649423339,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28369140625,0.0,0.0,7.952112355269492e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20263671875,0.0,0.0,0.0001076651897164,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310729980469,0.0,0.0,0.0005107161123305,291.0711364746094,294.1499938964844,273.3699951171875,271.30596923828125,275.7509765625,273.3986511230469,290.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756964683532717,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43682861328125,0.0,0.0,0.0001022414217004,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001076649423339,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28369140625,0.0,0.0,7.952112355269492e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20263671875,0.0,0.0,0.0001076651897164,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310729980469,0.0,0.0,0.0005107161123305,291.0711364746094,294.1499938964844,273.3699951171875,271.30596923828125,275.7509765625,273.3986511230469,290.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756964683532717,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,0.000102601465187,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001080440924852,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649841308594,0.0,0.0,7.980116060934961e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849975585937,0.0,0.0,0.0001080443398677,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144104003906,0.0,0.0,0.0005125146708451,291.06787109375,294.1499938964844,273.3500061035156,271.3045349121094,275.7048034667969,273.3778381347656,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809648513793944,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,0.000102601465187,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001080440924852,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649841308594,0.0,0.0,7.980116060934961e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849975585937,0.0,0.0,0.0001080443398677,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144104003906,0.0,0.0,0.0005125146708451,291.06787109375,294.1499938964844,273.3500061035156,271.3045349121094,275.7048034667969,273.3778381347656,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809648513793944,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3953552246094,0.0,0.0,0.000102969839645,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0001084320028894,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,8.008767326828092e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,0.000108432250272,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09783935546875,0.0,0.0,0.0005143547314219,291.0645446777344,294.1499938964844,273.3299865722656,271.302734375,275.65899658203125,273.3570251464844,290.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.863574028015137,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3953552246094,0.0,0.0,0.000102969839645,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0001084320028894,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,8.008767326828092e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,0.000108432250272,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09783935546875,0.0,0.0,0.0005143547314219,291.0645446777344,294.1499938964844,273.3299865722656,271.302734375,275.65899658203125,273.3570251464844,290.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.863574028015137,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37481689453125,0.0,0.0,0.0001033441949402,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001088262215489,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,8.03788352641277e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500244140625,0.0,0.0,0.0001088264616555,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08135986328125,0.0,0.0,0.0005162247107364,291.0611267089844,294.1499938964844,273.3099975585937,271.3005676269531,275.6134948730469,273.33624267578125,290.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690879872134246e-08,0.0011011193273589,-0.045362502336502,0.0,0.0,0.0,-0.0135829197242856,60.0,-12.918460845947266,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37481689453125,0.0,0.0,0.0001033441949402,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001088262215489,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,8.03788352641277e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500244140625,0.0,0.0,0.0001088264616555,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08135986328125,0.0,0.0,0.0005162247107364,291.0611267089844,294.1499938964844,273.3099975585937,271.3005676269531,275.6134948730469,273.33624267578125,290.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690879872134246e-08,0.0011011193273589,-0.045362502336502,0.0,0.0,0.0,-0.0135829197242856,60.0,-12.918460845947266,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645935058594,0.0,0.0,0.0001035328023135,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0001090248406399,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186279296875,0.0,0.0,8.052553312154487e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,0.0001090250807465,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731201171875,0.0,0.0,0.0005171669181436,291.0594177246094,294.1499938964844,273.29998779296875,271.2993469238281,275.5909118652344,273.32586669921875,290.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.946167945861816,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.0,0.0,0.0001037218171404,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001092238817363,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094116210937,0.0,0.0,8.067254384513944e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0001092241218429,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,0.0005181110464036,291.0576477050781,294.1499938964844,273.2900085449219,271.2980041503906,275.568359375,273.31549072265625,290.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.973987579345703,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3340759277344,0.0,0.0,0.000104099541204,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001096216437872,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,8.096632518572733e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11541748046875,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0486145019531,0.0,0.0,0.0005199978477321,291.0541381835937,294.1499938964844,273.2699890136719,271.2949523925781,275.5235595703125,273.2947998046875,290.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02977466583252,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3340759277344,0.0,0.0,0.000104099541204,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001096216437872,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,8.096632518572733e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11541748046875,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0486145019531,0.0,0.0,0.0005199978477321,291.0541381835937,294.1499938964844,273.2699890136719,271.2949523925781,275.5235595703125,273.2947998046875,290.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02977466583252,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,0.0001044738237396,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,8.125743624987081e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,0.0001100160225178,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323486328125,0.0,0.0,0.0005218675360083,291.0505065917969,294.1499938964844,273.25,271.2914123535156,275.47906494140625,273.27410888671875,290.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085427284240724,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,0.0001044738237396,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,8.125743624987081e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,0.0001100160225178,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323486328125,0.0,0.0,0.0005218675360083,291.0505065917969,294.1499938964844,273.25,271.2914123535156,275.47906494140625,273.27410888671875,290.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085427284240724,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937927246094,0.0,0.0,0.0001048407066264,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0001104021284845,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,8.154279203154147e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,0.0001104023613152,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01617431640625,0.0,0.0,0.0005237001460045,291.0468444824219,294.1499938964844,273.2300109863281,271.287353515625,275.43487548828125,273.25347900390625,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.140466690063477,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937927246094,0.0,0.0,0.0001048407066264,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0001104021284845,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,8.154279203154147e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,0.0001104023613152,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01617431640625,0.0,0.0,0.0005237001460045,291.0468444824219,294.1499938964844,273.2300109863281,271.287353515625,275.43487548828125,273.25347900390625,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.140466690063477,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,0.0001051958606694,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13671875,0.0,0.0,8.181901648640633e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,0.0001107763528125,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,0.0005254742573015,291.0430908203125,294.1499938964844,273.2099914550781,271.2826843261719,275.3910522460937,273.2328796386719,290.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194372177124023,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,0.0001051958606694,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13671875,0.0,0.0,8.181901648640633e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,0.0001107763528125,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,0.0005254742573015,291.0430908203125,294.1499938964844,273.2099914550781,271.2826843261719,275.3910522460937,273.2328796386719,290.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194372177124023,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638854980469,0.0,0.0,0.0001053674932336,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001109568620449,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,8.195250848075375e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,0.0001109570875996,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0005263315979391,291.0411682128906,294.1499938964844,273.20001220703125,271.2801513671875,275.3692626953125,273.2226257324219,290.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211846418760612e-08,0.0011226737406104,-0.0519455336034297,0.0,0.0,0.0,-0.0148326605558395,60.0,-13.220697402954102,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539978027344,0.0,0.0,0.0001055345928762,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0001111328310798,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,8.208247891161591e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472412109375,0.0,0.0,0.0001111330639105,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,0.0005271662957966,291.0392761230469,294.1499938964844,273.19000244140625,271.2774353027344,275.3475341796875,273.2123413085937,290.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.246552467346191,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.0001058519483194,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.000111467023089,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,8.232930849771947e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,0.0001114672486437,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,0.0005287515814416,291.0353698730469,294.1499938964844,273.1700134277344,271.2715148925781,275.3043518066406,273.1918640136719,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.29646110534668,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.0001058519483194,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.000111467023089,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,8.232930849771947e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,0.0001114672486437,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,0.0005287515814416,291.0353698730469,294.1499938964844,273.1700134277344,271.2715148925781,275.3043518066406,273.1918640136719,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.29646110534668,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,0.0001061427174136,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001117732172133,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,8.255546708824113e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,0.000111773442768,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,0.0005302040372043,291.0314025878906,294.1499938964844,273.1499938964844,271.2649230957031,275.26153564453125,273.1714172363281,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.343398094177246,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,0.0001061427174136,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001117732172133,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,8.255546708824113e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,0.000111773442768,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,0.0005302040372043,291.0314025878906,294.1499938964844,273.1499938964844,271.2649230957031,275.26153564453125,273.1714172363281,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.343398094177246,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952209472656,0.0,0.0,0.0001063990712282,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0656433105469,0.0,0.0,8.27548501547426e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970397949219,0.0,0.0,0.0001120433953474,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0005314845475368,291.02740478515625,294.1499938964844,273.1300048828125,271.2578125,275.21905517578125,273.1510314941406,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386576652526855,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952209472656,0.0,0.0,0.0001063990712282,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0656433105469,0.0,0.0,8.27548501547426e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970397949219,0.0,0.0,0.0001120433953474,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0005314845475368,291.02740478515625,294.1499938964844,273.1300048828125,271.2578125,275.21905517578125,273.1510314941406,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386576652526855,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759033203125,0.0,0.0,0.0001066156182787,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001122712128562,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481262207031,0.0,0.0,8.292328129755333e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804992675781,0.0,0.0,0.000112271431135,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,0.0005325662787072,291.0233154296875,294.1499938964844,273.1099853515625,271.2504272460937,275.1769104003906,273.1307067871094,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425103187561035,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759033203125,0.0,0.0,0.0001066156182787,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001122712128562,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481262207031,0.0,0.0,8.292328129755333e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804992675781,0.0,0.0,0.000112271431135,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,0.0005325662787072,291.0233154296875,294.1499938964844,273.1099853515625,271.2504272460937,275.1769104003906,273.1307067871094,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425103187561035,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662902832031,0.0,0.0,0.0001067084594978,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001123689726227,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394287109375,0.0,0.0,8.299548062495887e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,0.0001123691909015,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129943847656,0.0,0.0,0.0005330300191417,291.021240234375,294.1499938964844,273.1000061035156,271.2466125488281,275.1559753417969,273.1205749511719,290.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369810672476,2.1882643252979506e-08,0.0011369591811671,-0.0563049092888832,0.0,0.0,0.0,-0.0156609397381544,60.0,-13.442423820495604,-0.0,-8.813866969603623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,0.0001067911289283,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001124560294556,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03076171875,0.0,0.0,8.305978553835303e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640808105469,0.0,0.0,0.0001124562477343,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,0.0005334430024959,291.0191345214844,294.1499938964844,273.0899963378906,271.2427673339844,275.1351623535156,273.1104431152344,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.45851993560791,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.0001069248464773,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001125968483393,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,8.316378807649016e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.000112597059342,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88970947265625,0.0,0.0,0.0005341109936125,291.0149230957031,294.1499938964844,273.07000732421875,271.23486328125,275.0937805175781,273.0902099609375,290.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486841201782228,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.0001069248464773,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001125968483393,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,8.316378807649016e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.000112597059342,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88970947265625,0.0,0.0,0.0005341109936125,291.0149230957031,294.1499938964844,273.07000732421875,271.23486328125,275.0937805175781,273.0902099609375,290.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486841201782228,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187744140625,0.0,0.0,0.000107016567199,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0001126934366766,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.996337890625,0.0,0.0,8.323512884089723e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315490722656,0.0,0.0,0.0001126936476794,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87432861328125,0.0,0.0,0.0005345691461116,291.0106506347656,294.1499938964844,273.04998779296875,271.22674560546875,275.0527648925781,273.070068359375,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509828567504885,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187744140625,0.0,0.0,0.000107016567199,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0001126934366766,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.996337890625,0.0,0.0,8.323512884089723e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315490722656,0.0,0.0,0.0001126936476794,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87432861328125,0.0,0.0,0.0005345691461116,291.0106506347656,294.1499938964844,273.04998779296875,271.22674560546875,275.0527648925781,273.070068359375,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509828567504885,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001070664002327,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0001127459108829,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,8.327388059115037e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154663085937,0.0,0.0,0.0001127461146097,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.0005348180420696,291.0063171386719,294.1499938964844,273.0299987792969,271.2184143066406,275.0121765136719,273.0499572753906,290.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407944839447,2.232856566308784e-08,0.0011407721322029,-0.057467870414257,0.0,0.0,0.0,-0.0158820021897554,60.0,-13.527423858642578,-0.0,-8.873082180116398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001070664002327,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0001127459108829,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,8.327388059115037e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154663085937,0.0,0.0,0.0001127461146097,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.0005348180420696,291.0063171386719,294.1499938964844,273.0299987792969,271.2184143066406,275.0121765136719,273.0499572753906,290.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407944839447,2.232856566308784e-08,0.0011407721322029,-0.057467870414257,0.0,0.0,0.0,-0.0158820021897554,60.0,-13.527423858642578,-0.0,-8.873082180116398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,0.0001070760044967,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0001127560317399,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9624938964844,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439025878906,0.0,0.0,0.0005348660633899,291.0019226074219,294.1499938964844,273.010009765625,271.2098999023437,274.97198486328125,273.0299072265625,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340509886475963e-08,0.0011408744612708,-0.0574990175664424,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.539939880371094,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,0.0001070760044967,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0001127560317399,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9624938964844,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439025878906,0.0,0.0,0.0005348660633899,291.0019226074219,294.1499938964844,273.010009765625,271.2098999023437,274.97198486328125,273.0299072265625,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340509886475963e-08,0.0011408744612708,-0.0574990175664424,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.539939880371094,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
