time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722351074219,0.0,0.0,0.0001070658690878,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001127453506342,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,8.327346586156636e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915710449219,0.0,0.0,0.000112745554361,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.0,0.0,0.0005348154227249,290.99969482421875,294.1499938964844,273.0,271.20556640625,274.9520568847656,273.0198669433594,290.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.544240951538086,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,0.0001070461585186,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.000112724599603,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,8.32581426948309e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836669921875,0.0,0.0,0.0001127248033299,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.828857421875,0.0,0.0,0.0005347169935703,290.9974670410156,294.1499938964844,272.989990234375,271.2012023925781,274.9322204589844,273.0098876953125,290.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.547297477722168,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447998046875,0.0,0.0,0.0001069791760528,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,8.320603956235573e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,0.0001126542629208,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139038085937,0.0,0.0,0.0005343824159353,290.9929504394531,294.1499938964844,272.9700012207031,271.1923828125,274.8928527832031,272.9898986816406,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549870491027832,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447998046875,0.0,0.0,0.0001069791760528,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,8.320603956235573e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8679504394531,0.0,0.0,0.0001126542629208,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139038085937,0.0,0.0,0.0005343824159353,290.9929504394531,294.1499938964844,272.9700012207031,271.1923828125,274.8928527832031,272.9898986816406,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549870491027832,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,0.0001068775745807,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001125470807892,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,8.312701538670808e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523864746094,0.0,0.0,0.00011254727724,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,0.0005338749033398,290.9884033203125,294.1499938964844,272.95001220703125,271.1833801269531,274.8539123535156,272.9700012207031,290.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547791481018066,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,0.0001068775745807,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001125470807892,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,8.312701538670808e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523864746094,0.0,0.0,0.00011254727724,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,0.0005338749033398,290.9884033203125,294.1499938964844,272.95001220703125,271.1833801269531,274.8539123535156,272.9700012207031,290.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547791481018066,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088195800781,0.0,0.0,0.0001067433840944,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001124057744164,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964233398437,0.0,0.0,8.302264905069023e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,0.0001124059635912,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,0.0005332045839168,290.9837951660156,294.1499938964844,272.92999267578125,271.1742858886719,274.8153991699219,272.9501037597656,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541403770446776,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088195800781,0.0,0.0,0.0001067433840944,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001124057744164,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964233398437,0.0,0.0,8.302264905069023e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,0.0001124059635912,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,0.0005332045839168,290.9837951660156,294.1499938964844,272.92999267578125,271.1742858886719,274.8153991699219,272.9501037597656,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541403770446776,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910888671875,0.0,0.0,0.0001065775722963,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001122311659855,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803100585937,0.0,0.0,8.289368270197883e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,0.0001122313551604,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698669433594,0.0,0.0,0.0005323763471096,290.9791564941406,294.1499938964844,272.9100036621094,271.16510009765625,274.7772827148437,272.9302673339844,290.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530892372131348,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910888671875,0.0,0.0,0.0001065775722963,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001122311659855,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803100585937,0.0,0.0,8.289368270197883e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,0.0001122313551604,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698669433594,0.0,0.0,0.0005323763471096,290.9791564941406,294.1499938964844,272.9100036621094,271.16510009765625,274.7772827148437,272.9302673339844,290.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530892372131348,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.0001064832904376,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001121318855439,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722839355469,0.0,0.0,8.282035560114309e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,0.0001121320747188,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,0.0005319053889252,290.976806640625,294.1499938964844,272.8999938964844,271.16046142578125,274.7584228515625,272.9203491210937,290.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.1601771038604056e-08,0.0011345589300617,-0.0555722787976264,0.0,0.0,0.0,-0.0155217060819268,60.0,-13.52409553527832,-0.0,-8.77667076792932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,0.0001063819581759,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0001120251763495,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,8.274153515230864e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.0001120253655244,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75543212890625,0.0,0.0,0.0005313992151059,290.9744567871094,294.1499938964844,272.8900146484375,271.15582275390625,274.7396240234375,272.91046142578125,290.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.516379356384276,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,0.000106159466668,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484802246094,0.0,0.0,8.256849105237052e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,0.0001117910724133,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,0.0005302878562361,290.9697265625,294.1499938964844,272.8699951171875,271.146484375,274.702392578125,272.89068603515625,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498294830322266,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,0.000106159466668,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484802246094,0.0,0.0,8.256849105237052e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,0.0001117910724133,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,0.0005302878562361,290.9697265625,294.1499938964844,272.8699951171875,271.146484375,274.702392578125,272.89068603515625,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498294830322266,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,0.0001115326449507,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,0.0005290620028972,290.9649353027344,294.1499938964844,272.8500061035156,271.1370849609375,274.66558837890625,272.8709716796875,290.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.476940155029297,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,0.0001115326449507,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,0.0005290620028972,290.9649353027344,294.1499938964844,272.8500061035156,271.1370849609375,274.66558837890625,272.8709716796875,290.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.476940155029297,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219665527344,0.0,0.0,0.0001056506298482,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,8.217272261390463e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,0.0001112552345148,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.712890625,0.0,0.0,0.0005277461023069,290.9601135253906,294.1499938964844,272.8299865722656,271.1276550292969,274.6291809082031,272.8512878417969,290.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45289421081543,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219665527344,0.0,0.0,0.0001056506298482,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,8.217272261390463e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,0.0001112552345148,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.712890625,0.0,0.0,0.0005277461023069,290.9601135253906,294.1499938964844,272.8299865722656,271.1276550292969,274.6291809082031,272.8512878417969,290.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45289421081543,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051513671875,0.0,0.0,0.0001053732121363,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0001109629301936,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018798828125,0.0,0.0,8.195696136681363e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472229003906,0.0,0.0,0.0001109631048166,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,0.0005263603525236,290.95526123046875,294.1499938964844,272.8099975585937,271.11822509765625,274.5932312011719,272.83160400390625,290.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426742553710938,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051513671875,0.0,0.0,0.0001053732121363,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0001109629301936,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018798828125,0.0,0.0,8.195696136681363e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472229003906,0.0,0.0,0.0001109631048166,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,0.0005263603525236,290.95526123046875,294.1499938964844,272.8099975585937,271.11822509765625,274.5932312011719,272.83160400390625,290.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426742553710938,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,0.0001052297084243,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001108118158299,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79425048828125,0.0,0.0,8.184534090105444e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.739990234375,0.0,0.0,0.0001108119904529,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69207763671875,0.0,0.0,0.0005256435251794,290.95281982421875,294.1499938964844,272.79998779296875,271.1134948730469,274.57537841796875,272.8218078613281,290.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039578885189258e-08,0.0011212028330191,-0.0514958910644054,0.0,0.0,0.0,-0.0147472703829407,60.0,-13.412971496582031,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,0.0001050835562637,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001106579147744,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78668212890625,0.0,0.0,8.173166861524805e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,0.0001106580821215,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851806640625,0.0,0.0,0.0005249134846962,290.95037841796875,294.1499938964844,272.7900085449219,271.1087951660156,274.55767822265625,272.8119812011719,290.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.398812294006348,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720092773437,0.0,0.0,0.0001047857222147,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001103442773455,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,8.15000239526853e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71844482421875,0.0,0.0,0.0001103444519685,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,0.000523425755091,290.9454345703125,294.1499938964844,272.7699890136719,271.099365234375,274.52252197265625,272.7923889160156,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.369543075561523,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720092773437,0.0,0.0,0.0001047857222147,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001103442773455,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,8.15000239526853e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71844482421875,0.0,0.0,0.0001103444519685,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,0.000523425755091,290.9454345703125,294.1499938964844,272.7699890136719,271.099365234375,274.52252197265625,272.7923889160156,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.369543075561523,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,0.0001044860691763,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001100287263398,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566833496094,0.0,0.0,8.126695320243016e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,0.0001100288936868,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579895019531,0.0,0.0,0.0005219289450906,290.9404602050781,294.1499938964844,272.75,271.0899963378906,274.4877624511719,272.7728271484375,290.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.339527130126951,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,0.0001044860691763,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001100287263398,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566833496094,0.0,0.0,8.126695320243016e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,0.0001100288936868,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579895019531,0.0,0.0,0.0005219289450906,290.9404602050781,294.1499938964844,272.75,271.0899963378906,274.4877624511719,272.7728271484375,290.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.339527130126951,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83953857421875,0.0,0.0,0.0001041926443576,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001097197455237,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74188232421875,0.0,0.0,8.103873551590368e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,0.0001097199055948,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445617675781,0.0,0.0,0.0005204632179811,290.9354553222656,294.1499938964844,272.7300109863281,271.0806884765625,274.453369140625,272.7532653808594,290.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.309682846069336,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83953857421875,0.0,0.0,0.0001041926443576,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001097197455237,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74188232421875,0.0,0.0,8.103873551590368e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,0.0001097199055948,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445617675781,0.0,0.0,0.0005204632179811,290.9354553222656,294.1499938964844,272.7300109863281,271.0806884765625,274.453369140625,272.7532653808594,290.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.309682846069336,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82354736328125,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001094268664019,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272644042969,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.0001094270264729,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312866210937,0.0,0.0,0.0005190739757381,290.9304504394531,294.1499938964844,272.7099914550781,271.0714416503906,274.4193725585937,272.7337341308594,290.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840067831437864e-08,0.0011071901535615,-0.0472166277468204,0.0,0.0,0.0,-0.0139348041266202,60.0,-13.281070709228516,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82354736328125,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001094268664019,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272644042969,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.0001094270264729,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312866210937,0.0,0.0,0.0005190739757381,290.9304504394531,294.1499938964844,272.7099914550781,271.0714416503906,274.4193725585937,272.7337341308594,290.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840067831437864e-08,0.0011071901535615,-0.0472166277468204,0.0,0.0,0.0,-0.0139348041266202,60.0,-13.281070709228516,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81561279296875,0.0,0.0,0.0001037842303048,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0001092896709451,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,8.072108175838366e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693725585937,0.0,0.0,0.0001092898310162,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,0.0005184231558814,290.92791748046875,294.1499938964844,272.70001220703125,271.0668640136719,274.4024963378906,272.72393798828125,290.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823832107561429e-08,0.001105802017264,-0.046792559325695,0.0,0.0,0.0,-0.0138543173670768,60.0,-13.267616271972656,-0.0,-8.337349299836205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,0.0001036613903124,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0001091603116947,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,8.062554115895182e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.0001091604717657,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,0.0005178095307201,290.92535400390625,294.1499938964844,272.69000244140625,271.0622863769531,274.3857116699219,272.71417236328125,290.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927201926708,0.0,0.0,0.0,-0.0137784322723746,60.0,-13.254932403564451,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,0.0001034430169966,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0001089303550543,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983642578125,0.0,0.0,8.045569120440632e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,0.0001089305078494,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,0.0005167187191545,290.9202575683594,294.1499938964844,272.6700134277344,271.05322265625,274.3524169921875,272.694580078125,290.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813121644394414e-08,0.0011021663667634,-0.0456818528473377,0.0,0.0,0.0,-0.0136435283347964,60.0,-13.232508659362791,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,0.0001034430169966,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0001089303550543,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983642578125,0.0,0.0,8.045569120440632e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,0.0001089305078494,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,0.0005167187191545,290.9202575683594,294.1499938964844,272.6700134277344,271.05322265625,274.3524169921875,272.694580078125,290.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813121644394414e-08,0.0011021663667634,-0.0456818528473377,0.0,0.0,0.0,-0.0136435283347964,60.0,-13.232508659362791,-0.0,-8.282613350729663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,0.0001032690997817,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0001087472192011,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,8.032042387640104e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,0.0001087473719962,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,0.0005158499698154,290.9151306152344,294.1499938964844,272.6499938964844,271.0443115234375,274.3194274902344,272.67498779296875,290.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596399004560226e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,-0.0135360900312662,60.0,-13.215027809143066,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,0.0001032690997817,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0001087472192011,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,8.032042387640104e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,0.0001087473719962,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,0.0005158499698154,290.9151306152344,294.1499938964844,272.6499938964844,271.0443115234375,274.3194274902344,272.67498779296875,290.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596399004560226e-08,0.0011003131512552,-0.0451156608760356,0.0,0.0,0.0,-0.0135360900312662,60.0,-13.215027809143066,-0.0,-8.254783523398147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0001031492211041,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001086209813365,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66998291015625,0.0,0.0,8.022718975553289e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,0.0001086211341316,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57916259765625,0.0,0.0,0.0005152511876076,290.9099426269531,294.1499938964844,272.6300048828125,271.0355224609375,274.2867431640625,272.6553039550781,290.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253473103046,0.0,0.0,0.0,-0.013462028466165,60.0,-13.203784942626951,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0001031492211041,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001086209813365,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66998291015625,0.0,0.0,8.022718975553289e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,0.0001086211341316,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57916259765625,0.0,0.0,0.0005152511876076,290.9099426269531,294.1499938964844,272.6300048828125,271.0355224609375,274.2867431640625,272.6553039550781,290.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253473103046,0.0,0.0,0.0,-0.013462028466165,60.0,-13.203784942626951,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458190917969,0.0,0.0,0.0001030926723615,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,0.0001085614276234,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,8.018319931579754e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083679199219,0.0,0.0,0.0001085615804186,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,0.0005149687058292,290.9047241210937,294.1499938964844,272.6099853515625,271.0268859863281,274.2543640136719,272.6355285644531,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109845015686,1.7376518002265584e-08,0.0010984328109771,-0.0445411801338195,0.0,0.0,0.0,-0.0134270843118429,60.0,-13.199962615966797,-0.0,-8.226596293070544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
