time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458190917969,0.0,0.0,0.0001030926723615,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,0.0001085614276234,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,8.018319931579754e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083679199219,0.0,0.0,0.0001085615804186,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,0.0005149687058292,290.9047241210937,294.1499938964844,272.6099853515625,271.0268859863281,274.2543640136719,272.6355285644531,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109845015686,1.7376518002265584e-08,0.0010984328109771,-0.0445411801338195,0.0,0.0,0.0,-0.0134270843118429,60.0,-13.199962615966797,-0.0,-8.226596293070544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,0.0001030909334076,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0001085596013581,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6489562988281,0.0,0.0,8.018185326363891e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,0.0001085597468772,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599670410156,0.0,0.0,0.0005149600328877,290.902099609375,294.1499938964844,272.6000061035156,271.0226135253906,274.2382507324219,272.6256103515625,290.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.7374345517850998e-08,0.0010984140681102,-0.0445355027914047,0.0,0.0,0.0,-0.013426006771624,60.0,-13.201287269592283,-0.0,-8.22631847086086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73065185546875,0.0,0.0,0.0001031084830174,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001085780822904,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419982910156,0.0,0.0,8.019549568416551e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950622558594,0.0,0.0,0.0001085782278096,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536193847656,0.0,0.0,0.000515047693625,290.8994445800781,294.1499938964844,272.5899963378906,271.0184326171875,274.2221984863281,272.6156311035156,290.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986182605847,1.7396200036046142e-08,0.0010986007982864,-0.0445926040410995,0.0,0.0,0.0,-0.013436839915812,60.0,-13.20488452911377,-0.0,-8.22911729869702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.715576171875,0.0,0.0,0.0001032057843985,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,0.0001086805423256,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,8.027117291931063e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,0.0001086806878447,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,0.0005155337275937,290.8941345214844,294.1499938964844,272.57000732421875,271.0101318359375,274.19024658203125,272.5956420898437,290.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.751742040312365e-08,0.001099637011066,-0.0449093207716941,0.0,0.0,0.0,-0.0134969325736165,60.0,-13.219388961791992,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.715576171875,0.0,0.0,0.0001032057843985,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,0.0001086805423256,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,8.027117291931063e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,0.0001086806878447,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,0.0005155337275937,290.8941345214844,294.1499938964844,272.57000732421875,271.0101318359375,274.19024658203125,272.5956420898437,290.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.751742040312365e-08,0.001099637011066,-0.0449093207716941,0.0,0.0,0.0,-0.0134969325736165,60.0,-13.219388961791992,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,0.000103393504105,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.000108878222818,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,8.041717956075445e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,0.0001088783683371,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,0.0005164713948033,290.8887634277344,294.1499938964844,272.54998779296875,271.0020751953125,274.15850830078125,272.5754699707031,290.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016541393473,1.7751304426383285e-08,0.0011016364442184,-0.0455203615128994,0.0,0.0,0.0,-0.0136128766462206,60.0,-13.244982719421388,-0.0,-8.274670904029335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,0.000103393504105,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.000108878222818,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,8.041717956075445e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,0.0001088783683371,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,0.0005164713948033,290.8887634277344,294.1499938964844,272.54998779296875,271.0020751953125,274.15850830078125,272.5754699707031,290.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016541393473,1.7751304426383285e-08,0.0011016364442184,-0.0455203615128994,0.0,0.0,0.0,-0.0136128766462206,60.0,-13.244982719421388,-0.0,-8.274670904029335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,0.0001036863395711,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0001091865997295,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,8.064494613790885e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,0.0001091867379727,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,0.0005179342115297,290.88336181640625,294.1499938964844,272.5296936035156,270.9938659667969,274.1269226074219,272.5550842285156,290.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104773953557,1.8116173450266612e-08,0.0011047557927668,-0.0464735068380832,0.0,0.0,0.0,-0.0137937553226947,60.0,-13.283204078674316,-0.0,-8.32160722552544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,0.0001036863395711,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0001091865997295,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,8.064494613790885e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,0.0001091867379727,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,0.0005179342115297,290.88336181640625,294.1499938964844,272.5296936035156,270.9938659667969,274.1269226074219,272.5550842285156,290.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104773953557,1.8116173450266612e-08,0.0011047557927668,-0.0464735068380832,0.0,0.0,0.0,-0.0137937553226947,60.0,-13.283204078674316,-0.0,-8.32160722552544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,0.0001040882343659,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.0001096098130801,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,8.095752855297178e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424499511719,0.0,0.0,0.0001096099513233,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,0.000519941735547,290.8778686523437,294.1499938964844,272.5087890625,270.9852600097656,274.0954284667969,272.5341796875,290.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616930219650385e-08,0.0011090368498116,-0.0477814264595508,0.0,0.0,0.0,-0.0140419974923133,60.0,-13.33531379699707,-0.0,-8.38623961385565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,0.0001040882343659,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,0.0001096098130801,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,8.095752855297178e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424499511719,0.0,0.0,0.0001096099513233,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,0.000519941735547,290.8778686523437,294.1499938964844,272.5087890625,270.9852600097656,274.0954284667969,272.5341796875,290.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616930219650385e-08,0.0011090368498116,-0.0477814264595508,0.0,0.0,0.0,-0.0140419974923133,60.0,-13.33531379699707,-0.0,-8.38623961385565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,0.0001043311276589,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001098655920941,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800170898437,0.0,0.0,8.114644879242405e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,0.0001098657376132,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,0.0005211550742387,290.8750915527344,294.1499938964844,272.4981384277344,270.9808044433594,274.0797119140625,272.5234680175781,290.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116433888673,1.891958056887688e-08,0.0011116244131699,-0.0485717989504337,0.0,0.0,0.0,-0.0141920316964387,60.0,-13.367342948913574,-0.0,-8.425423203561878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,0.0001045967073878,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,0.0001101452580769,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,8.13530059531331e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52935791015625,0.0,0.0,0.0001101453963201,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,0.0005224816850386,290.8722839355469,294.1499938964844,272.4873962402344,270.9762878417969,274.06402587890625,272.5126342773437,290.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114472746849,1.925048920270456e-08,0.0011144535383209,-0.0494358651340007,0.0,0.0,0.0,-0.0143560748547315,60.0,-13.402365684509276,-0.0,-8.468370538139426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.0001052047082339,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0001107855132431,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594787597656,0.0,0.0,8.182589226635173e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001107856514863,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,0.0005255187861621,290.8666687011719,294.1499938964844,272.4656066894531,270.967041015625,274.0326232910156,272.4905090332031,290.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000807519664249e-08,0.0011209305375814,-0.0514136590063571,0.0,0.0,0.0,-0.0147316381335258,60.0,-13.482256889343262,-0.0,-8.56710400398697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,0.0001052047082339,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0001107855132431,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594787597656,0.0,0.0,8.182589226635173e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001107856514863,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,0.0005255187861621,290.8666687011719,294.1499938964844,272.4656066894531,270.967041015625,274.0326232910156,272.4905090332031,290.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000807519664249e-08,0.0011209305375814,-0.0514136590063571,0.0,0.0,0.0,-0.0147316381335258,60.0,-13.482256889343262,-0.0,-8.56710400398697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0001059070491464,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.0001115251143346,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,8.237215661210939e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,0.0001115252525778,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,0.0005290271365083,290.8609313964844,294.1499938964844,272.4435119628906,270.95758056640625,274.001220703125,272.46783447265625,290.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883222262568786e-08,0.0011284126667305,-0.0536976270377635,0.0,0.0,0.0,-0.0151654798537492,60.0,-13.575587272644045,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0001059070491464,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.0001115251143346,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,8.237215661210939e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,0.0001115252525778,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,0.0005290271365083,290.8609313964844,294.1499938964844,272.4435119628906,270.95758056640625,274.001220703125,272.46783447265625,290.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883222262568786e-08,0.0011284126667305,-0.0536976270377635,0.0,0.0,0.0,-0.0151654798537492,60.0,-13.575587272644045,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114196777344,0.0,0.0,0.000106695901195,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.0001123558104154,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,8.298570901388302e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4900817871094,0.0,0.0,0.0001123559486586,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0005329676205292,290.8551330566406,294.1499938964844,272.42120361328125,270.947998046875,273.9697570800781,272.4447631835937,290.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866174648721426e-08,0.0011368164559826,-0.0562619566917419,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.680712699890137,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114196777344,0.0,0.0,0.000106695901195,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.0001123558104154,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,8.298570901388302e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4900817871094,0.0,0.0,0.0001123559486586,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0005329676205292,290.8551330566406,294.1499938964844,272.42120361328125,270.947998046875,273.9697570800781,272.4447631835937,290.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866174648721426e-08,0.0011368164559826,-0.0562619566917419,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.680712699890137,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,0.0001075625259545,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,0.000113268419227,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,8.365975372726098e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,0.0001132685501943,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.000537296582479,290.8492431640625,294.1499938964844,272.39874267578125,270.9383544921875,273.9382629394531,272.42138671875,290.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946059274886466e-08,0.0011460488894954,-0.0590779073536396,0.0,0.0,0.0,-0.0161881018429994,60.0,-13.796695709228516,-0.0,-8.955407082567035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,0.0001075625259545,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,0.000113268419227,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,8.365975372726098e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,0.0001132685501943,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.000537296582479,290.8492431640625,294.1499938964844,272.39874267578125,270.9383544921875,273.9382629394531,272.42138671875,290.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946059274886466e-08,0.0011460488894954,-0.0590779073536396,0.0,0.0,0.0,-0.0161881018429994,60.0,-13.796695709228516,-0.0,-8.955407082567035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,0.0001080231595551,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0001137534854933,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,8.401802188018337e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.0001137536164605,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,0.0005395975313149,290.84625244140625,294.1499938964844,272.38751220703125,270.9335327148437,273.9224853515625,272.4096374511719,290.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509796604514,2.3520042802260832e-08,0.0011509561445564,-0.0605740994215011,0.0,0.0,0.0,-0.0164726469665765,60.0,-13.858555793762209,-0.0,-9.032272174636093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,0.0001084971445379,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001142526161856,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,8.438668010057881e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,0.0001142527471529,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,0.0005419651861302,290.8432312011719,294.1499938964844,272.3762512207031,270.9287109375,273.9066772460937,272.3978881835937,290.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560297571122,2.4110674345934058e-08,0.0011560055427253,-0.0621132664382457,0.0,0.0,0.0,-0.0167654436081647,60.0,-13.922298431396484,-0.0,-9.111708720865864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,0.0001094880281016,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,0.0001152960612671,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,8.515736408298835e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,0.0001152961922343,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,0.000546914874576,290.837158203125,294.1499938964844,272.3537902832031,270.9191589355469,273.875,272.37432861328125,290.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665871134027,2.534541820864433e-08,0.0011665618512779,-0.0653295591473579,0.0,0.0,0.0,-0.0173775497823953,60.0,-14.056260108947754,-0.0,-9.278896584419273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,0.0001094880281016,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,0.0001152960612671,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,8.515736408298835e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,0.0001152961922343,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,0.000546914874576,290.837158203125,294.1499938964844,272.3537902832031,270.9191589355469,273.875,272.37432861328125,290.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665871134027,2.534541820864433e-08,0.0011665618512779,-0.0653295591473579,0.0,0.0,0.0,-0.0173775497823953,60.0,-14.056260108947754,-0.0,-9.278896584419273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517578125,0.0,0.0,0.0001105237097362,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0001163866836577,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,8.596289990236983e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,0.000116386814625,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,0.0005520883132703,290.8309631347656,294.1499938964844,272.3314819335937,270.90972900390625,273.8432006835937,272.3508605957031,290.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.66360125067422e-08,0.0011775953462347,-0.0686892122030258,0.0,0.0,0.0,-0.0180173423141241,60.0,-14.19686222076416,-0.0,-9.45526821283238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517578125,0.0,0.0,0.0001105237097362,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0001163866836577,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,8.596289990236983e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,0.000116386814625,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,0.0005520883132703,290.8309631347656,294.1499938964844,272.3314819335937,270.90972900390625,273.8432006835937,272.3508605957031,290.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.66360125067422e-08,0.0011775953462347,-0.0686892122030258,0.0,0.0,0.0,-0.0180173423141241,60.0,-14.19686222076416,-0.0,-9.45526821283238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001175115467049,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,8.679371239850298e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,0.0001175116776721,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,0.0005574241513386,290.8246459960937,294.1499938964844,272.30938720703125,270.9005432128906,273.81134033203125,272.32763671875,290.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967137938844644e-08,0.0011889752931892,-0.0721519887447357,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.342564582824709,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001175115467049,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,8.679371239850298e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,0.0001175116776721,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,0.0005574241513386,290.8246459960937,294.1499938964844,272.30938720703125,270.9005432128906,273.81134033203125,272.32763671875,290.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967137938844644e-08,0.0011889752931892,-0.0721519887447357,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.342564582824709,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216979980469,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490051269531,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,0.0001186587905976,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,0.0005628655781038,290.8182373046875,294.1499938964844,272.28759765625,270.89166259765625,273.77935791015625,272.3047180175781,290.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462095373012e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501766771078,60.0,-14.491801261901855,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216979980469,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490051269531,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,0.0001186587905976,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,0.0005628655781038,290.8182373046875,294.1499938964844,272.28759765625,270.89166259765625,273.77935791015625,272.3047180175781,290.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462095373012e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501766771078,60.0,-14.491801261901855,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,0.000113231013529,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420166015625,0.0,0.0,8.806857658782974e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,0.000119237738545,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701171875,0.0,0.0,0.0005656118737533,290.8149719238281,294.1499938964844,272.27685546875,270.8873596191406,273.7633361816406,272.2933959960937,290.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.567320823669434,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,0.0001137824656325,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,8.849747973727062e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,0.0001198184399981,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,0.0005683664930984,290.81170654296875,294.1499938964844,272.2662048339844,270.8831787109375,273.747314453125,272.2822265625,290.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.643169403076172,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,8.935815276345238e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0005738940672017,290.8050842285156,294.1499938964844,272.2453308105469,270.8751220703125,273.7151794433594,272.2602233886719,290.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795443534851074,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,8.935815276345238e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0005738940672017,290.8050842285156,294.1499938964844,272.2453308105469,270.8751220703125,273.7151794433594,272.2602233886719,290.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795443534851074,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067687988281,0.0,0.0,9.021759615279734e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0005794137832708,290.79833984375,294.1499938964844,272.2250061035156,270.8675842285156,273.6829833984375,272.2388610839844,290.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947755813598633,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067687988281,0.0,0.0,9.021759615279734e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0005794137832708,290.79833984375,294.1499938964844,272.2250061035156,270.8675842285156,273.6829833984375,272.2388610839844,290.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947755813598633,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0001170885661849,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,9.106889774557204e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,0.0005848811706528,290.7914428710937,294.1499938964844,272.2053527832031,270.8606262207031,273.6507568359375,272.2182312011719,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.09887981414795,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0001170885661849,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,9.106889774557204e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,0.0005848811706528,290.7914428710937,294.1499938964844,272.2053527832031,270.8606262207031,273.6507568359375,272.2182312011719,289.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.09887981414795,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
