time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,0.0001181634361273,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783264160156,0.0,0.0,9.19049052754417e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3112487792969,0.0,0.0,0.0005902503617107,290.78448486328125,294.1499938964844,272.1864624023437,270.8543701171875,273.6185302734375,272.19830322265625,289.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.615671673173893e-08,0.0012589852558448,-0.0933961868286132,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247958183288574,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,0.0001181634361273,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783264160156,0.0,0.0,9.19049052754417e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3112487792969,0.0,0.0,0.0005902503617107,290.78448486328125,294.1499938964844,272.1864624023437,270.8543701171875,273.6185302734375,272.19830322265625,289.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.615671673173893e-08,0.0012589852558448,-0.0933961868286132,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247958183288574,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379272460937,0.0,0.0,0.0001186869121738,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,9.231205331161618e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,0.0001249830675078,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,0.000592865224462,290.78094482421875,294.1499938964844,272.17730712890625,270.8515014648437,273.6024169921875,272.188720703125,289.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.0230604782700538,60.0,-15.320677757263184,-0.0,-1.0903539049422761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,0.000119202886708,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,9.271336602978408e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289489746094,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,0.0005954426596872,290.77740478515625,294.1499938964844,272.1683959960937,270.84881591796875,273.5863342285156,272.1793518066406,289.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.392459869384766,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,0.0001201979321194,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,0.0006004130700603,290.77020263671875,294.1499938964844,272.1512756347656,270.8441162109375,273.55419921875,272.16131591796875,289.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.53136157989502,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,0.0001201979321194,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,0.0006004130700603,290.77020263671875,294.1499938964844,272.1512756347656,270.8441162109375,273.55419921875,272.16131591796875,289.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.53136157989502,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0001211471244459,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352966308594,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,0.0001275737886317,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0006051544914953,290.7629089355469,294.1499938964844,272.1351928710937,270.8403015136719,273.52215576171875,272.14434814453125,289.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.663722038269045,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0001211471244459,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352966308594,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,0.0001275737886317,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0006051544914953,290.7629089355469,294.1499938964844,272.1351928710937,270.8403015136719,273.52215576171875,272.14434814453125,289.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.663722038269045,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0001220541162183,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,9.493099059909582e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.0001285288890358,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0006096851429902,290.7554931640625,294.1499938964844,272.1202087402344,270.83746337890625,273.490234375,272.1284484863281,289.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004759093746,4.100576234122855e-08,0.0013004349311813,-0.1059189215302467,0.0,0.0,0.0,-0.0251408759504556,60.0,-15.789712905883787,-0.0,-1.1530977417351097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0001220541162183,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,9.493099059909582e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.0001285288890358,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0006096851429902,290.7554931640625,294.1499938964844,272.1202087402344,270.83746337890625,273.490234375,272.1284484863281,289.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004759093746,4.100576234122855e-08,0.0013004349311813,-0.1059189215302467,0.0,0.0,0.0,-0.0251408759504556,60.0,-15.789712905883787,-0.0,-1.1530977417351097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,0.0001229315967066,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0001294527901336,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,9.56134681473486e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0001294529211008,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.0006140682962723,290.7479858398437,294.1499938964844,272.1064147949219,270.8356628417969,273.4585266113281,272.11383056640625,289.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098251074552,4.2099422614683135e-08,0.001309783081524,-0.1087368503212928,0.0,0.0,0.0,-0.025683032348752,60.0,-15.909717559814451,-0.0,-1.169736663086951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,0.0001229315967066,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0001294527901336,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,9.56134681473486e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0001294529211008,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.0006140682962723,290.7479858398437,294.1499938964844,272.1064147949219,270.8356628417969,273.4585266113281,272.11383056640625,289.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098251074552,4.2099422614683135e-08,0.001309783081524,-0.1087368503212928,0.0,0.0,0.0,-0.025683032348752,60.0,-15.909717559814451,-0.0,-1.169736663086951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0001233567018061,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,0.0001299004507018,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,9.594410948920996e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0001299005671171,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0006161918281577,290.7441711425781,294.1499938964844,272.1000061035156,270.8351745605469,273.4427490234375,272.10699462890625,289.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143545947968,4.262926722731208e-08,0.0013143118703737,-0.1101011559367179,0.0,0.0,0.0,-0.0259456913918256,60.0,-15.967615127563477,-0.0,-1.1778404740425685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.000123772319057,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0001303381141042,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,9.626736573409288e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0001303382305195,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0006182679207995,290.7403564453125,294.1499938964844,272.09393310546875,270.8349914550781,273.4270324707031,272.1005249023437,289.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187829172238,4.314728840881799e-08,0.0013187397271394,-0.1114344447851181,0.0,0.0,0.0,-0.0262024886906147,60.0,-16.02408218383789,-0.0,-1.185790452495894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,0.0001245699386345,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,9.688774298410864e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0001311781670665,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0006222521769814,290.7326354980469,294.1499938964844,272.0827941894531,270.83551025390625,273.39581298828125,272.0885925292969,289.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141447830270415e-08,0.0013272372307255,-0.1139916032552719,0.0,0.0,0.0,-0.0266953185200691,60.0,-16.132232666015625,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,0.0001245699386345,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,9.688774298410864e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0001311781670665,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0006222521769814,290.7326354980469,294.1499938964844,272.0827941894531,270.83551025390625,273.39581298828125,272.0885925292969,289.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141447830270415e-08,0.0013272372307255,-0.1139916032552719,0.0,0.0,0.0,-0.0266953185200691,60.0,-16.132232666015625,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,0.0001253180380444,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.000131965833134,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,9.746959403855726e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0001319659495493,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.000625989108812,290.7248229980469,294.1499938964844,272.0731506347656,270.8373107910156,273.3648681640625,272.0780334472656,289.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352520763874,4.507388950969472e-08,0.0013352070236578,-0.1163880452513694,0.0,0.0,0.0,-0.0271575525403022,60.0,-16.233366012573242,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,0.0001253180380444,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.000131965833134,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,9.746959403855726e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0001319659495493,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.000625989108812,290.7248229980469,294.1499938964844,272.0731506347656,270.8373107910156,273.3648681640625,272.0780334472656,289.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352520763874,4.507388950969472e-08,0.0013352070236578,-0.1163880452513694,0.0,0.0,0.0,-0.0271575525403022,60.0,-16.233366012573242,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.000126007667859,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0001326920464634,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,9.800597035791724e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0001326921628788,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0006294339546002,290.7169189453125,294.1499938964844,272.0650634765625,270.8404846191406,273.33428955078125,272.06903076171875,289.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426000950857,4.593346503156681e-08,0.0013425541110336,-0.1185955181717872,0.0,0.0,0.0,-0.0275836661458015,60.0,-16.32607078552246,-0.0,-1.229006869607474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.000126007667859,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0001326920464634,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,9.800597035791724e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0001326921628788,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0006294339546002,290.7169189453125,294.1499938964844,272.0650634765625,270.8404846191406,273.33428955078125,272.06903076171875,289.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426000950857,4.593346503156681e-08,0.0013425541110336,-0.1185955181717872,0.0,0.0,0.0,-0.0275836661458015,60.0,-16.32607078552246,-0.0,-1.229006869607474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0001266307808691,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001333482214249,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.84906146186404e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0001333483232883,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0006325464928522,290.7089538574219,294.1499938964844,272.05859375,270.8450622558594,273.3041076660156,272.0617980957031,289.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492391444742,4.67101379797441e-08,0.0013491924619302,-0.1205886527895927,0.0,0.0,0.0,-0.0279686842113733,60.0,-16.40873146057129,-0.0,-1.2411913985488354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0001266307808691,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001333482214249,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.84906146186404e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0001333483232883,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0006325464928522,290.7089538574219,294.1499938964844,272.05859375,270.8450622558594,273.3041076660156,272.0617980957031,289.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492391444742,4.67101379797441e-08,0.0013491924619302,-0.1205886527895927,0.0,0.0,0.0,-0.0279686842113733,60.0,-16.40873146057129,-0.0,-1.2411913985488354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.0001269177737412,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001336504356004,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,9.871383372228593e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001336505520157,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0006339801475405,290.7049255371094,294.1499938964844,272.0560302734375,270.847900390625,273.2891845703125,272.0587463378906,289.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522970257326,4.706786427277621e-08,0.0013522499939426,-0.1215061917901039,0.0,0.0,0.0,-0.0281460173428058,60.0,-16.44648551940918,-0.0,-1.2468235865981114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758483886719,0.0,0.0,0.0001271844812436,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.0001339312875643,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,9.89212712738663e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001339314039796,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0006353124044835,290.70086669921875,294.1499938964844,272.05389404296875,270.85113525390625,273.2743835449219,272.0561828613281,289.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551387237384,4.7400298797128926e-08,0.0013550913427025,-0.1223586127161979,0.0,0.0,0.0,-0.0283108130097389,60.0,-16.48131561279297,-0.0,-1.2520689551820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.0001276599359698,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0001344319753115,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.929107181960715e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001344320917269,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0006376873934641,290.6927185058594,294.1499938964844,272.0509948730469,270.8587951660156,273.24517822265625,272.05242919921875,289.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602047692984,4.7992937624030674e-08,0.0013601566897705,-0.1238775849342346,0.0,0.0,0.0,-0.0286046005785465,60.0,-16.542423248291016,-0.0,-1.2614474087513372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.0001276599359698,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0001344319753115,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.929107181960715e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001344320917269,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0006376873934641,290.6927185058594,294.1499938964844,272.0509948730469,270.8587951660156,273.24517822265625,272.05242919921875,289.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602047692984,4.7992937624030674e-08,0.0013601566897705,-0.1238775849342346,0.0,0.0,0.0,-0.0286046005785465,60.0,-16.542423248291016,-0.0,-1.2614474087513372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,0.0001280555006815,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,0.000134848523885,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.959873568732291e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001348486403003,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0006396633689291,290.6845092773437,294.1499938964844,272.04998779296875,270.8681335449219,273.2165222167969,272.050537109375,289.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644194696098,4.8485993886515664e-08,0.0013643709244206,-0.1251406967639923,0.0,0.0,0.0,-0.0288490187376737,60.0,-16.591585159301758,-0.0,-1.2692764528310368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,0.0001280555006815,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,0.000134848523885,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.959873568732291e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001348486403003,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0006396633689291,290.6845092773437,294.1499938964844,272.04998779296875,270.8681335449219,273.2165222167969,272.050537109375,289.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644194696098,4.8485993886515664e-08,0.0013643709244206,-0.1251406967639923,0.0,0.0,0.0,-0.0288490187376737,60.0,-16.591585159301758,-0.0,-1.2692764528310368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,0.0001283991441596,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0001352103863609,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.986600343836471e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001352105027763,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0006413798546418,290.6762084960937,294.1499938964844,272.04998779296875,270.8783569335937,273.1884460449219,272.0500793457031,289.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.630701065063477,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,0.0001283991441596,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0001352103863609,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.986600343836471e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001352105027763,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0006413798546418,290.6762084960937,294.1499938964844,272.04998779296875,270.8783569335937,273.1884460449219,272.0500793457031,289.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.630701065063477,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0001287301711272,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001355589920422,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001001234777504,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001355590939056,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0006430334760807,290.6678771972656,294.1499938964844,272.04998779296875,270.8886413574219,273.1610107421875,272.0500183105469,289.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693187242877e-08,0.0013715581735596,-0.1272936761379242,0.0,0.0,0.0,-0.0292658917605876,60.0,-16.665006637573242,-0.0,-1.2826851047975654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0001287301711272,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001355589920422,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001001234777504,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001355590939056,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0006430334760807,290.6678771972656,294.1499938964844,272.04998779296875,270.8886413574219,273.1610107421875,272.0500183105469,289.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693187242877e-08,0.0013715581735596,-0.1272936761379242,0.0,0.0,0.0,-0.0292658917605876,60.0,-16.665006637573242,-0.0,-1.2826851047975654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001288925559492,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.000135729991598,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001002497738227,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001357300934614,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0006438445998355,290.6636657714844,294.1499938964844,272.04998779296875,270.893798828125,273.14752197265625,272.0500183105469,289.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733375817537,4.95293335234237e-08,0.0013732881052419,-0.1278116106986999,0.0,0.0,0.0,-0.0293662268668413,60.0,-16.681400299072266,-0.0,-1.285922905935877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0001290524378418,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,0.0001358983427053,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001003741272143,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0001358984591206,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0006446432671509,290.6594543457031,294.1499938964844,272.04998779296875,270.8989562988281,273.1341857910156,272.04998779296875,289.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750409707427,4.9728615891808665e-08,0.0013749912614002,-0.1283214837312698,0.0,0.0,0.0,-0.029465015977621,60.0,-16.697389602661133,-0.0,-1.2891148060134588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.000646210857667,290.6509704589844,294.1499938964844,272.04998779296875,270.9093017578125,273.1078796386719,272.04998779296875,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.7285213470459,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.000646210857667,290.6509704589844,294.1499938964844,272.04998779296875,270.9093017578125,273.1078796386719,272.04998779296875,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.7285213470459,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001296671543968,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.000100852244941,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0001365457865176,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0006477139540947,290.6424255371094,294.1499938964844,272.04998779296875,270.91961669921875,273.0822448730469,272.04998779296875,289.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484386177029e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.757944107055664,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001296671543968,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001365456846542,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.000100852244941,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0001365457865176,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0006477139540947,290.6424255371094,294.1499938964844,272.04998779296875,270.91961669921875,273.0822448730469,272.04998779296875,289.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484386177029e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.757944107055664,-0.0,-1.301423964150672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0006491451640613,290.6337890625,294.1499938964844,272.04998779296875,270.92987060546875,273.05712890625,272.04998779296875,289.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785736083984375,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
