time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0006491451640613,290.6337890625,294.1499938964844,272.04998779296875,270.92987060546875,273.05712890625,272.04998779296875,289.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785736083984375,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,0.0006504650227725,290.6251525878906,294.1499938964844,272.04998779296875,270.9400329589844,273.0325012207031,272.04998779296875,289.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.811094284057617,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,0.0006504650227725,290.6251525878906,294.1499938964844,272.04998779296875,270.9400329589844,273.0325012207031,272.04998779296875,289.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.811094284057617,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.000130339176394,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.0001372533442918,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001013749206322,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001372534461552,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0006510707898996,290.62078857421875,294.1499938964844,272.04998779296875,270.9450988769531,273.0204467773437,272.04998779296875,289.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.822420120239258,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001304511097259,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,0.0001373712148051,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.000101461977465,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001373713166685,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0006516299326904,290.6164245605469,294.1499938964844,272.04998779296875,270.9501037597656,273.00848388671875,272.04998779296875,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147199999555596e-08,0.0013898911420255,-0.1327777653932571,0.0,0.0,0.0,-0.0303292497992515,60.0,-16.832746505737305,-0.0,-1.3172063972888284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0001306427438976,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001016110327327,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001375731226289,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0006525872158817,290.6076354980469,294.1499938964844,272.04998779296875,270.9600524902344,272.9849853515625,272.04998779296875,289.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171086669975011e-08,0.0013919327175244,-0.1333877444267273,0.0,0.0,0.0,-0.0304476600140333,60.0,-16.849929809570312,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0001306427438976,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001016110327327,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001375731226289,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0006525872158817,290.6076354980469,294.1499938964844,272.04998779296875,270.9600524902344,272.9849853515625,272.04998779296875,289.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171086669975011e-08,0.0013919327175244,-0.1333877444267273,0.0,0.0,0.0,-0.0304476600140333,60.0,-16.849929809570312,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001307809579884,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001377185835735,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001017185350065,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.000137718670885,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0006532776169478,290.59881591796875,294.1499938964844,272.04998779296875,270.9698181152344,272.9620361328125,272.04998779296875,289.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934569433331,5.188313778603516e-08,0.0013934051385149,-0.1338275820016861,0.0,0.0,0.0,-0.0305330604314804,60.0,-16.860904693603516,-0.0,-1.3238752671895784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001307809579884,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001377185835735,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001017185350065,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.000137718670885,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0006532776169478,290.59881591796875,294.1499938964844,272.04998779296875,270.9698181152344,272.9620361328125,272.04998779296875,289.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934569433331,5.188313778603516e-08,0.0013934051385149,-0.1338275820016861,0.0,0.0,0.0,-0.0305330604314804,60.0,-16.860904693603516,-0.0,-1.3238752671895784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001308623177465,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,0.0001378042506985,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001017818140098,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.00013780433801,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0006536840228363,290.5899353027344,294.1499938964844,272.04998779296875,270.9793701171875,272.9396667480469,272.04998779296875,289.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.198452512900077e-08,0.0013942717341706,-0.1340864151716232,0.0,0.0,0.0,-0.0305833201855421,60.0,-16.864402770996094,-0.0,-1.32552230525107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001308623177465,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,0.0001378042506985,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001017818140098,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.00013780433801,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0006536840228363,290.5899353027344,294.1499938964844,272.04998779296875,270.9793701171875,272.9396667480469,272.04998779296875,289.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.198452512900077e-08,0.0013942717341706,-0.1340864151716232,0.0,0.0,0.0,-0.0305833201855421,60.0,-16.864402770996094,-0.0,-1.32552230525107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001017999238683,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0006538003799505,290.5809936523437,294.1499938964844,272.04998779296875,270.9887084960937,272.9178466796875,272.04998779296875,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353303618816e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.0305976998060941,60.0,-16.860628128051758,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001017999238683,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0006538003799505,290.5809936523437,294.1499938964844,272.04998779296875,270.9887084960937,272.9178466796875,272.04998779296875,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353303618816e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.0305976998060941,60.0,-16.860628128051758,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001308782666455,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0001378210436087,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0001017942122416,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001378211309202,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0006537636509165,290.5765075683594,294.1499938964844,272.04998779296875,270.9933166503906,272.9071350097656,272.04998779296875,289.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.200435637675582e-08,0.0013944414677098,-0.1341370195150375,0.0,0.0,0.0,-0.0305931512266397,60.0,-16.85610580444336,-0.0,-1.3258446074360108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0001308588543906,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,0.0001378005981678,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001017791146296,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0001378007000312,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.000653666735161,290.572021484375,294.1499938964844,272.04998779296875,270.997802734375,272.8965759277344,272.04998779296875,289.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942866353318,5.198014818574848e-08,0.0013942347140982,-0.1340752393007278,0.0,0.0,0.0,-0.0305811520665884,60.0,-16.849864959716797,-0.0,-1.325451250977494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001307971106143,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0001377355802105,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001017310933093,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001377356820739,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0006533583509735,290.56304931640625,294.1499938964844,272.04998779296875,271.0066223144531,272.87579345703125,272.04998779296875,289.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936286559328,5.190315022218783e-08,0.0013935767346993,-0.1338786780834198,0.0,0.0,0.0,-0.0305429827421903,60.0,-16.833864212036133,-0.0,-1.3242002694369148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001307971106143,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0001377355802105,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001017310933093,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001377356820739,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0006533583509735,290.56304931640625,294.1499938964844,272.04998779296875,271.0066223144531,272.87579345703125,272.04998779296875,289.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936286559328,5.190315022218783e-08,0.0013935767346993,-0.1338786780834198,0.0,0.0,0.0,-0.0305429827421903,60.0,-16.833864212036133,-0.0,-1.3242002694369148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.000130719228764,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001376535801682,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0001016705209622,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0001376536674797,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.000652969290968,290.55401611328125,294.1499938964844,272.04998779296875,271.0151062011719,272.8555603027344,272.04998779296875,289.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927986146882,5.180603324106414e-08,0.00139274680987,-0.1336307376623153,0.0,0.0,0.0,-0.0304948408156633,60.0,-16.81407928466797,-0.0,-1.3226232908891689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.000130719228764,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001376535801682,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0001016705209622,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0001376536674797,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.000652969290968,290.55401611328125,294.1499938964844,272.04998779296875,271.0151062011719,272.8555603027344,272.04998779296875,289.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927986146882,5.180603324106414e-08,0.00139274680987,-0.1336307376623153,0.0,0.0,0.0,-0.0304948408156633,60.0,-16.81407928466797,-0.0,-1.3226232908891689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001306195772485,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,0.0001375486463075,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0001015930174617,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.000137548733619,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0006524715572595,290.5449523925781,294.1499938964844,272.04998779296875,271.0232849121094,272.8358459472656,272.04998779296875,289.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917366741225,5.168178773828913e-08,0.0013916849857196,-0.1333134919404983,0.0,0.0,0.0,-0.0304332487285137,60.0,-16.791746139526367,-0.0,-1.320607054822176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001306195772485,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,0.0001375486463075,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0001015930174617,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.000137548733619,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0006524715572595,290.5449523925781,294.1499938964844,272.04998779296875,271.0232849121094,272.8358459472656,272.04998779296875,289.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917366741225,5.168178773828913e-08,0.0013916849857196,-0.1333134919404983,0.0,0.0,0.0,-0.0304332487285137,60.0,-16.791746139526367,-0.0,-1.320607054822176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0001304861361859,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63623046875,0.0,0.0,0.0001374081184621,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0001014892186503,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001374081912217,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0006518049049191,290.5358581542969,294.1499938964844,272.04998779296875,271.03106689453125,272.8166198730469,272.04998779296875,289.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903146609663,5.15153999458562e-08,0.0013902630889788,-0.1328886002302169,0.0,0.0,0.0,-0.0303507689386606,60.0,-16.766042709350586,-0.0,-1.3179095503801366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0001304861361859,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63623046875,0.0,0.0,0.0001374081184621,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0001014892186503,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001374081912217,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0006518049049191,290.5358581542969,294.1499938964844,272.04998779296875,271.03106689453125,272.8166198730469,272.04998779296875,289.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903146609663,5.15153999458562e-08,0.0013902630889788,-0.1328886002302169,0.0,0.0,0.0,-0.0303507689386606,60.0,-16.766042709350586,-0.0,-1.3179095503801366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0001304070901824,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.000137324881507,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,0.0001014277440845,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0001373249688185,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0006514100823551,290.5312805175781,294.1499938964844,272.04998779296875,271.0348205566406,272.80718994140625,272.04998779296875,289.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894723961129,5.1416854773833633e-08,0.001389421056956,-0.1326369196176529,0.0,0.0,0.0,-0.0303019192069768,60.0,-16.751548767089844,-0.0,-1.3163132450699777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0001303190510952,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,0.0001372321712551,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0001013592627714,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.0001372322440147,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,0.0006509703234769,290.5267333984375,294.1499938964844,272.04998779296875,271.0384521484375,272.79791259765625,272.04998779296875,289.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885343214496,5.13070901320134e-08,0.0013884829822927,-0.1323565542697906,0.0,0.0,0.0,-0.0302475057542324,60.0,-16.735891342163086,-0.0,-1.3145361776878417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001301231241086,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0001370258396491,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.0001012068751151,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0001370259269606,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0006499916198663,290.517578125,294.1499938964844,272.04998779296875,271.04541015625,272.7796325683594,272.04998779296875,289.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386446529068,5.106282330302747e-08,0.001386395539157,-0.1317325383424759,0.0,0.0,0.0,-0.0301264189183712,60.0,-16.701990127563477,-0.0,-1.3105861285112044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001301231241086,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0001370258396491,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.0001012068751151,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0001370259269606,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0006499916198663,290.517578125,294.1499938964844,272.04998779296875,271.04541015625,272.7796325683594,272.04998779296875,289.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386446529068,5.106282330302747e-08,0.001386395539157,-0.1317325383424759,0.0,0.0,0.0,-0.0301264189183712,60.0,-16.701990127563477,-0.0,-1.3105861285112044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001299033610848,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117248535156,0.0,0.0,0.0001367944350931,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,0.0001010359628708,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0001367945224046,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0006488939397968,290.5084228515625,294.1499938964844,272.04998779296875,271.05194091796875,272.7618408203125,272.04998779296875,289.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841050677001,5.0788862893114135e-08,0.0013840541942045,-0.1310324817895889,0.0,0.0,0.0,-0.0299906097352504,60.0,-16.66439437866211,-0.0,-1.3061628578725506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001299033610848,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117248535156,0.0,0.0,0.0001367944350931,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,0.0001010359628708,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0001367945224046,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0006488939397968,290.5084228515625,294.1499938964844,272.04998779296875,271.05194091796875,272.7618408203125,272.04998779296875,289.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841050677001,5.0788862893114135e-08,0.0013840541942045,-0.1310324817895889,0.0,0.0,0.0,-0.0299906097352504,60.0,-16.66439437866211,-0.0,-1.3061628578725506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001296660775551,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,0.0001365445641567,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0001008514009299,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0001365446369163,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0006477085989899,290.4992370605469,294.1499938964844,272.04998779296875,271.0579528808594,272.7445678710937,272.04998779296875,289.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138157652691,5.0493039083221454e-08,0.0013815260026603,-0.1302763372659683,0.0,0.0,0.0,-0.0298439636826515,60.0,-16.624126434326172,-0.0,-1.301394974007053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001296660775551,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,0.0001365445641567,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0001008514009299,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0001365446369163,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0006477085989899,290.4992370605469,294.1499938964844,272.04998779296875,271.0579528808594,272.7445678710937,272.04998779296875,289.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138157652691,5.0493039083221454e-08,0.0013815260026603,-0.1302763372659683,0.0,0.0,0.0,-0.0298439636826515,60.0,-16.624126434326172,-0.0,-1.301394974007053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,0.0001294196263188,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,0.0001362850307486,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001006597085506,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001362851035082,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0006464775069616,290.49005126953125,294.1499938964844,272.04998779296875,271.0634765625,272.7276611328125,272.04998779296875,289.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789504300802,5.018579329885142e-08,0.0013789001386612,-0.1294907927513122,0.0,0.0,0.0,-0.0296916551887989,60.0,-16.582353591918945,-0.0,-1.2964521545200114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,0.0001294196263188,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,0.0001362850307486,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001006597085506,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001362851035082,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0006464775069616,290.49005126953125,294.1499938964844,272.04998779296875,271.0634765625,272.7276611328125,272.04998779296875,289.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789504300802,5.018579329885142e-08,0.0013789001386612,-0.1294907927513122,0.0,0.0,0.0,-0.0296916551887989,60.0,-16.582353591918945,-0.0,-1.2964521545200114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0001292949164053,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,0.0001361537142656,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001005627200356,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001361537870252,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0006458546267822,290.4854431152344,294.1499938964844,272.04998779296875,271.0660400390625,272.71942138671875,272.04998779296875,289.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776216655969,5.003033365369448e-08,0.0013775716070085,-0.1290932297706604,0.0,0.0,0.0,-0.0296145919710397,60.0,-16.561019897460938,-0.0,-1.2939547389123618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,0.0001291695079999,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,0.0001360216556349,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001004651785478,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,0.0001360217283945,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0006452281377278,290.4808349609375,294.1499938964844,272.04998779296875,271.0684509277344,272.7112731933594,272.04998779296875,289.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762853341177,4.9873985830117824e-08,0.0013762353919446,-0.1286933422088623,0.0,0.0,0.0,-0.0295370873063802,60.0,-16.539569854736328,-0.0,-1.2914456704038457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001289195352001,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,0.0001357584114884,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001002707504085,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0001357584987999,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.0006439794669859,290.4715881347656,294.1499938964844,272.04998779296875,271.0728454589844,272.6952819824219,272.04998779296875,289.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736216351389,4.956235954978183e-08,0.0013735720422118,-0.1278961151838302,0.0,0.0,0.0,-0.0293826051056385,60.0,-16.496559143066406,-0.0,-1.2864515497312825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001289195352001,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,0.0001357584114884,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001002707504085,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0001357584987999,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.0006439794669859,290.4715881347656,294.1499938964844,272.04998779296875,271.0728454589844,272.6952819824219,272.04998779296875,289.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736216351389,4.956235954978183e-08,0.0013735720422118,-0.1278961151838302,0.0,0.0,0.0,-0.0293826051056385,60.0,-16.496559143066406,-0.0,-1.2864515497312825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.000128681276692,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703430175781,0.0,0.0,0.000135507521918,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.00010008544632,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,0.0001355075946776,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0006427893531508,290.4623413085937,294.1499938964844,272.04998779296875,271.07666015625,272.6797180175781,272.04998779296875,289.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710828498005,4.926534558080675e-08,0.0013710336061194,-0.1271360516548156,0.0,0.0,0.0,-0.0292353704571723,60.0,-16.45437240600586,-0.0,-1.281700718891443e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.000128681276692,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703430175781,0.0,0.0,0.000135507521918,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.00010008544632,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,0.0001355075946776,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0006427893531508,290.4623413085937,294.1499938964844,272.04998779296875,271.07666015625,272.6797180175781,272.04998779296875,289.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710828498005,4.926534558080675e-08,0.0013710336061194,-0.1271360516548156,0.0,0.0,0.0,-0.0292353704571723,60.0,-16.45437240600586,-0.0,-1.281700718891443e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
