time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0001284666359424,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,0.0001352814870188,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,9.991849947255103e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001352815597783,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0006417171680368,290.4530639648437,294.1499938964844,272.04998779296875,271.079833984375,272.66455078125,272.04998779296875,289.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687955215573,4.89977551865195e-08,0.0013687465107068,-0.1264511048793792,0.0,0.0,0.0,-0.0291027184575796,60.0,-16.414310455322266,-0.0,-1.2774279412042233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0001284666359424,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,0.0001352814870188,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,9.991849947255103e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001352815597783,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0006417171680368,290.4530639648437,294.1499938964844,272.04998779296875,271.079833984375,272.66455078125,272.04998779296875,289.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687955215573,4.89977551865195e-08,0.0013687465107068,-0.1264511048793792,0.0,0.0,0.0,-0.0291027184575796,60.0,-16.414310455322266,-0.0,-1.2774279412042233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,0.0001282899174839,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001350953971268,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.978104935726152e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0001350954698864,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.000640834448859,290.4437866210937,294.1499938964844,272.04998779296875,271.0823669433594,272.6497802734375,272.04998779296875,289.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.8777451411297086e-08,0.0013668634928762,-0.1258870810270309,0.0,0.0,0.0,-0.028993509709835,60.0,-16.37818145751953,-0.0,-1.2739157284613614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,0.0001282899174839,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001350953971268,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.978104935726152e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0001350954698864,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.000640834448859,290.4437866210937,294.1499938964844,272.04998779296875,271.0823669433594,272.6497802734375,272.04998779296875,289.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.8777451411297086e-08,0.0013668634928762,-0.1258870810270309,0.0,0.0,0.0,-0.028993509709835,60.0,-16.37818145751953,-0.0,-1.2739157284613614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,0.000128219515318,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,0.0001350212696706,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,9.972629050025716e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0001350213278783,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,0.0006404827581718,290.4391174316406,294.1499938964844,272.04998779296875,271.0833435058594,272.6425476074219,272.04998779296875,289.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661619741469,4.8689678067148654e-08,0.0013661133125424,-0.1256623268127441,0.0,0.0,0.0,-0.028949998319149,60.0,-16.362146377563477,-0.0,-1.2725176645744798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0001281624718103,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001349611993646,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.968192171072587e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001349612575722,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,0.000640197773464,290.4344787597656,294.1499938964844,272.04998779296875,271.0841979980469,272.6353759765625,272.04998779296875,289.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655540533363,4.8618559844726406e-08,0.0013655053917318,-0.1254802048206329,0.0,0.0,0.0,-0.0289147421717643,60.0,-16.34765625,-0.0,-1.2713854857793194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0001280896540265,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0001348845253232,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,9.962529293261468e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0001348845980828,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,0.0006398340919986,290.4251403808594,294.1499938964844,272.04998779296875,271.0853271484375,272.621337890625,272.04998779296875,289.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477318048477,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.323694229125977,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0001280896540265,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0001348845253232,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,9.962529293261468e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0001348845980828,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,0.0006398340919986,290.4251403808594,294.1499938964844,272.04998779296875,271.0853271484375,272.621337890625,272.04998779296875,289.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477318048477,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.323694229125977,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001280658907489,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,0.000134859496029,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,9.960680472431704e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0001348595542367,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484436035156,0.0,0.0,0.0006397153483703,290.415771484375,294.1499938964844,272.04998779296875,271.085693359375,272.607666015625,272.04998779296875,289.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645243598148,4.8498133509156105e-08,0.0013644758146256,-0.1251717805862426,0.0,0.0,0.0,-0.0288550425320863,60.0,-16.306224822998047,-0.0,-1.269469436238069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001280658907489,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,0.000134859496029,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,9.960680472431704e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0001348595542367,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484436035156,0.0,0.0,0.0006397153483703,290.415771484375,294.1499938964844,272.04998779296875,271.085693359375,272.607666015625,272.04998779296875,289.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645243598148,4.8498133509156105e-08,0.0013644758146256,-0.1251717805862426,0.0,0.0,0.0,-0.0288550425320863,60.0,-16.306224822998047,-0.0,-1.269469436238069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0001280178839806,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,0.0001348089426755,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.956946450984104e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0001348090008832,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.000639475591015,290.4063720703125,294.1499938964844,272.04998779296875,271.085693359375,272.59429931640625,272.04998779296875,289.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364012947306,4.8438273836382e-08,0.0013639645185321,-0.1250184625387191,0.0,0.0,0.0,-0.0288253705948591,60.0,-16.29007911682129,-0.0,-1.2685175931892445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0001280178839806,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,0.0001348089426755,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.956946450984104e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0001348090008832,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.000639475591015,290.4063720703125,294.1499938964844,272.04998779296875,271.085693359375,272.59429931640625,272.04998779296875,289.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364012947306,4.8438273836382e-08,0.0013639645185321,-0.1250184625387191,0.0,0.0,0.0,-0.0288253705948591,60.0,-16.29007911682129,-0.0,-1.2685175931892445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001278800482396,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51123046875,0.0,0.0,0.0001346638018731,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.946226782631128e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,0.0001346638600807,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0006387871108017,290.3969421386719,294.1499938964844,272.04998779296875,271.085693359375,272.581298828125,272.04998779296875,289.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625444844365,4.8266446839306816e-08,0.0013624961720779,-0.1245783269405365,0.0,0.0,0.0,-0.0287401918321847,60.0,-16.266651153564453,-0.0,-1.265787261672813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001278800482396,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51123046875,0.0,0.0,0.0001346638018731,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.946226782631128e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,0.0001346638600807,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0006387871108017,290.3969421386719,294.1499938964844,272.04998779296875,271.085693359375,272.581298828125,272.04998779296875,289.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625444844365,4.8266446839306816e-08,0.0013624961720779,-0.1245783269405365,0.0,0.0,0.0,-0.0287401918321847,60.0,-16.266651153564453,-0.0,-1.265787261672813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,0.0001277782430406,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,0.0001345565979136,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,9.938308357959612e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,0.0001345566561212,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0006382785504683,290.3922119140625,294.1499938964844,272.04998779296875,271.085693359375,272.57489013671875,272.04998779296875,289.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.251222610473633,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001276562397833,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.502685546875,0.0,0.0,0.000134428119054,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,9.928819054039197e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001344281772617,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,0.0006376691162586,290.38751220703125,294.1499938964844,272.04998779296875,271.085693359375,272.5685729980469,272.04998779296875,289.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.233367919921875,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0001273457455681,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941101074219,0.0,0.0,0.0001341011520707,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,9.90467015071772e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001341012248303,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.0006361181731335,290.3780517578125,294.1499938964844,272.04998779296875,271.085693359375,272.55615234375,272.04998779296875,289.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568518916144,4.7600394736946334e-08,0.0013568042777478,-0.1228715553879737,0.0,0.0,0.0,-0.0284100193530321,60.0,-16.18946647644043,-0.0,-1.255231438790361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0001273457455681,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941101074219,0.0,0.0,0.0001341011520707,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,9.90467015071772e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001341012248303,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.0006361181731335,290.3780517578125,294.1499938964844,272.04998779296875,271.085693359375,272.55615234375,272.04998779296875,289.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568518916144,4.7600394736946334e-08,0.0013568042777478,-0.1228715553879737,0.0,0.0,0.0,-0.0284100193530321,60.0,-16.18946647644043,-0.0,-1.255231438790361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001269643835257,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.0001336995628662,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,9.87500825431198e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001336996210739,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,0.0006342131528072,290.3685913085937,294.1499938964844,272.04998779296875,271.085693359375,272.5440979003906,272.04998779296875,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500611958603e-08,0.0013527413830161,-0.1216527372598648,0.0,0.0,0.0,-0.0281743593513965,60.0,-16.134979248046875,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001269643835257,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.0001336995628662,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,9.87500825431198e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001336996210739,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,0.0006342131528072,290.3685913085937,294.1499938964844,272.04998779296875,271.085693359375,272.5440979003906,272.04998779296875,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500611958603e-08,0.0013527413830161,-0.1216527372598648,0.0,0.0,0.0,-0.0281743593513965,60.0,-16.134979248046875,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,0.0001265094615519,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0001332205138169,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,9.839625272434203e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.0001332205720245,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0006319407257251,290.3591613769531,294.1499938964844,272.04998779296875,271.085693359375,272.5323791503906,272.04998779296875,289.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655793262031693e-08,0.0013478948967531,-0.1201981529593467,0.0,0.0,0.0,-0.0278932470828294,60.0,-16.071462631225586,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,0.0001265094615519,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0001332205138169,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,9.839625272434203e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.0001332205720245,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0006319407257251,290.3591613769531,294.1499938964844,272.04998779296875,271.085693359375,272.5323791503906,272.04998779296875,289.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655793262031693e-08,0.0013478948967531,-0.1201981529593467,0.0,0.0,0.0,-0.0278932470828294,60.0,-16.071462631225586,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,0.0001326724159298,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,9.79914257186465e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,0.0001326724741375,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0006293408223427,290.3497009277344,294.1499938964844,272.04998779296875,271.085693359375,272.5209655761719,272.04998779296875,289.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-15.999327659606934,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,0.0001326724159298,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,9.79914257186465e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,0.0001326724741375,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0006293408223427,290.3497009277344,294.1499938964844,272.04998779296875,271.085693359375,272.5209655761719,272.04998779296875,289.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-15.999327659606934,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,9.7773052402772e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0001323768083238,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,0.000627938308753,290.3450012207031,294.1499938964844,272.04998779296875,271.085693359375,272.515380859375,272.04998779296875,289.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.960491180419922,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,0.0001254107628483,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.459716796875,0.0,0.0,0.0001320635201409,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,9.754170605447145e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0001320635783486,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,0.0006264525000005,290.3402709960937,294.1499938964844,272.04998779296875,271.085693359375,272.5098571777344,272.04998779296875,289.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.919564247131348,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,0.0001247758918907,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0001313949760515,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,0.0006232812302187,290.33087158203125,294.1499938964844,272.04998779296875,271.085693359375,272.4990539550781,272.04998779296875,289.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.439704781589173e-08,0.0013294263044372,-0.114648699760437,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.832711219787598,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,0.0001247758918907,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0001313949760515,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,0.0006232812302187,290.33087158203125,294.1499938964844,272.04998779296875,271.085693359375,272.4990539550781,272.04998779296875,289.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.439704781589173e-08,0.0013294263044372,-0.114648699760437,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.832711219787598,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,0.000124092795886,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,0.0001306756457779,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,9.65166254900396e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.0001306757039856,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.0006198689807206,290.32147216796875,294.1499938964844,272.04998779296875,271.085693359375,272.4885559082031,272.04998779296875,289.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559735020303e-08,0.0013221489498391,-0.1124592125415802,0.0,0.0,0.0,-0.0263999626040458,60.0,-15.739092826843262,-0.0,-1.1919212283828529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,0.000124092795886,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,0.0001306756457779,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,9.65166254900396e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.0001306757039856,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.0006198689807206,290.32147216796875,294.1499938964844,272.04998779296875,271.085693359375,272.4885559082031,272.04998779296875,289.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559735020303e-08,0.0013221489498391,-0.1124592125415802,0.0,0.0,0.0,-0.0263999626040458,60.0,-15.739092826843262,-0.0,-1.1919212283828529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0006162655190564,290.3121032714844,294.1499938964844,272.04998779296875,271.085693359375,272.4783935546875,272.04998779296875,289.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.639852523803713,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0006162655190564,290.3121032714844,294.1499938964844,272.04998779296875,271.085693359375,272.4783935546875,272.04998779296875,289.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.639852523803713,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0001226332242367,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001291386433877,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,9.538140147924425e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.0001291387015953,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,0.0006125781801529,290.3027648925781,294.1499938964844,272.04998779296875,271.085693359375,272.4685363769531,272.04998779296875,289.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.172634149313127e-08,0.0013065991224721,-0.1077758371829986,0.0,0.0,0.0,-0.0254981108009815,60.0,-15.537325859069824,-0.0,-1.1640471342388993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0001226332242367,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001291386433877,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,9.538140147924425e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.0001291387015953,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,0.0006125781801529,290.3027648925781,294.1499938964844,272.04998779296875,271.085693359375,272.4685363769531,272.04998779296875,289.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.172634149313127e-08,0.0013065991224721,-0.1077758371829986,0.0,0.0,0.0,-0.0254981108009815,60.0,-15.537325859069824,-0.0,-1.1640471342388993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,0.0001222590944962,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,0.0001287446793867,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,9.50904141063802e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0001287447230424,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,0.0006107093067839,290.298095703125,294.1499938964844,272.04998779296875,271.085693359375,272.46368408203125,272.04998779296875,289.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.126002295379294e-08,0.0013026132946833,-0.1065742596983909,0.0,0.0,0.0,-0.025266945362091,60.0,-15.485422134399414,-0.0,-1.1569553493018249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460876464844,0.0,0.0,0.0001218778197653,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,0.0001283431774936,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,9.47938606259413e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001283432211494,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0006088047521188,290.29345703125,294.1499938964844,272.04998779296875,271.085693359375,272.4589233398437,272.04998779296875,289.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985921930521,4.078480131397556e-08,0.0012985513312742,-0.1053492799401283,0.0,0.0,0.0,-0.0250313654541969,60.0,-15.43282699584961,-0.0,-1.1497503749069443e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.000121097677038,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0001275216927751,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0006049078074283,290.2841796875,294.1499938964844,272.04998779296875,271.085693359375,272.4495849609375,272.04998779296875,289.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.981244489636993e-08,0.0012902399757876,-0.1028414070606231,0.0,0.0,0.0,-0.0245493408292531,60.0,-15.325915336608888,-0.0,-1.1350782358476864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.000121097677038,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0001275216927751,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0006049078074283,290.2841796875,294.1499938964844,272.04998779296875,271.085693359375,272.4495849609375,272.04998779296875,289.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.981244489636993e-08,0.0012902399757876,-0.1028414070606231,0.0,0.0,0.0,-0.0245493408292531,60.0,-15.325915336608888,-0.0,-1.1350782358476864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.0006008509080857,290.2749328613281,294.1499938964844,272.04998779296875,271.085693359375,272.4405517578125,272.04998779296875,289.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.215338706970217,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
