time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.0006008509080857,290.2749328613281,294.1499938964844,272.04998779296875,271.085693359375,272.4405517578125,272.04998779296875,289.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.215338706970217,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719299316406,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,0.0005966264870949,290.2657165527344,294.1499938964844,272.04998779296875,271.085693359375,272.4317626953125,272.04998779296875,289.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10093879699707,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719299316406,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,0.0005966264870949,290.2657165527344,294.1499938964844,272.04998779296875,271.085693359375,272.4317626953125,272.04998779296875,289.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10093879699707,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980529785156,0.0,0.0,0.0001185621367767,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0001248516055056,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.0005922422860749,290.2565612792969,294.1499938964844,272.04998779296875,271.085693359375,272.4232788085937,272.04998779296875,289.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652288315508486e-08,0.0012632275465875,-0.094678059220314,0.0,0.0,0.0,-0.0229827631264925,60.0,-14.98245334625244,-0.0,-1.0880430068027637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980529785156,0.0,0.0,0.0001185621367767,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0001248516055056,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.0005922422860749,290.2565612792969,294.1499938964844,272.04998779296875,271.085693359375,272.4232788085937,272.04998779296875,289.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652288315508486e-08,0.0012632275465875,-0.094678059220314,0.0,0.0,0.0,-0.0229827631264925,60.0,-14.98245334625244,-0.0,-1.0880430068027637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,0.0001181139086838,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550842285156,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54376220703125,0.0,0.0,0.0005900032701902,290.25201416015625,294.1499938964844,272.04998779296875,271.085693359375,272.4190979003906,272.04998779296875,289.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.922112464904783,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0001176515870611,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,0.0001238927507074,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382995605469,0.0,0.0,0.0005876938812434,290.2474365234375,294.1499938964844,272.04998779296875,271.085693359375,272.4150085449219,272.04998779296875,289.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.091741994023323,0.0,0.0,0.0,-0.022420197725296,60.0,-14.860486030578612,-0.0,-1.0713948483953573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,0.0001166820220532,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384826660156,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.0005828506546095,290.2383728027344,294.1499938964844,272.04998779296875,271.085693359375,272.4069519042969,272.04998779296875,289.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211784958839,60.0,-14.732917785644531,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,0.0001166820220532,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384826660156,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.0005828506546095,290.2383728027344,294.1499938964844,272.04998779296875,271.085693359375,272.4069519042969,272.04998779296875,289.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211784958839,60.0,-14.732917785644531,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,0.0001217801036546,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398864746094,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,0.0001217801473103,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,0.0005776723846793,290.2293395996094,294.1499938964844,272.04998779296875,271.085693359375,272.399169921875,272.04998779296875,289.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.301715878478717e-08,0.0012321537360548,-0.085265040397644,0.0,0.0,0.0,-0.0211807209998369,60.0,-14.597259521484377,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,0.0001217801036546,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398864746094,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,0.0001217801473103,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,0.0005776723846793,290.2293395996094,294.1499938964844,272.04998779296875,271.085693359375,272.399169921875,272.04998779296875,289.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.301715878478717e-08,0.0012321537360548,-0.085265040397644,0.0,0.0,0.0,-0.0211807209998369,60.0,-14.597259521484377,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001145578353316,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,0.000120634882478,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,8.91005402081646e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,0.0001206349261337,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,0.0005722399218939,290.22039794921875,294.1499938964844,272.04998779296875,271.085693359375,272.39166259765625,272.04998779296875,289.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205993989482,3.1661837596175246e-08,0.0012205677339807,-0.0817497074604034,0.0,0.0,0.0,-0.0205088462680578,60.0,-14.454476356506348,-0.0,-1.0157888397088757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001145578353316,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,0.000120634882478,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,8.91005402081646e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,0.0001206349261337,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,0.0005722399218939,290.22039794921875,294.1499938964844,272.04998779296875,271.085693359375,272.39166259765625,272.04998779296875,289.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205993989482,3.1661837596175246e-08,0.0012205677339807,-0.0817497074604034,0.0,0.0,0.0,-0.0205088462680578,60.0,-14.454476356506348,-0.0,-1.0157888397088757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,0.0001134466510848,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34161376953125,0.0,0.0,0.0001194647556985,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,8.823628741083667e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,0.0001194647993543,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0005666893557645,290.2115173339844,294.1499938964844,272.04998779296875,271.085693359375,272.38433837890625,272.04998779296875,289.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087599607184,3.0277067963879745e-08,0.0012087296927347,-0.0781549364328384,0.0,0.0,0.0,-0.0198223702609539,60.0,-14.307574272155762,-0.0,-9.96178641798906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,0.0001134466510848,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34161376953125,0.0,0.0,0.0001194647556985,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,8.823628741083667e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,0.0001194647993543,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0005666893557645,290.2115173339844,294.1499938964844,272.04998779296875,271.085693359375,272.38433837890625,272.04998779296875,289.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087599607184,3.0277067963879745e-08,0.0012087296927347,-0.0781549364328384,0.0,0.0,0.0,-0.0198223702609539,60.0,-14.307574272155762,-0.0,-9.96178641798906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,0.0001128939766203,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375244140625,0.0,0.0,0.0001188827591249,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,8.780643111094832e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007019042969,0.0,0.0,0.0001188828027807,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,0.000563928624615,290.20709228515625,294.1499938964844,272.04998779296875,271.085693359375,272.3807678222656,272.04998779296875,289.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028712080791,2.958832112653909e-08,0.0012028416385874,-0.0763658806681633,0.0,0.0,0.0,-0.0194809362292289,60.0,-14.233552932739258,-0.0,-9.864960759387033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,0.0001123487454606,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0001183086060336,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,8.738235919736326e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.0001183086496894,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,0.0005612050881609,290.2026672363281,294.1499938964844,272.04998779296875,271.085693359375,272.37725830078125,272.04998779296875,289.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197061734274,2.8908862859111654e-08,0.0011970328632742,-0.0746002569794654,0.0,0.0,0.0,-0.0191441047936677,60.0,-14.159892082214355,-0.0,-9.76990364165431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0001113107209675,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0001172155170934,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,8.657501166453585e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0001172155607491,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0005560199497267,290.19390869140625,294.1499938964844,272.04998779296875,271.085693359375,272.3703918457031,272.04998779296875,289.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860015802085,2.7615305597805683e-08,0.0011859738733619,-0.0712369754910469,0.0,0.0,0.0,-0.0185028444975614,60.0,-14.016794204711914,-0.0,-9.590203120524168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0001113107209675,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0001172155170934,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,8.657501166453585e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0001172155607491,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0005560199497267,290.19390869140625,294.1499938964844,272.04998779296875,271.085693359375,272.3703918457031,272.04998779296875,289.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860015802085,2.7615305597805683e-08,0.0011859738733619,-0.0712369754910469,0.0,0.0,0.0,-0.0185028444975614,60.0,-14.016794204711914,-0.0,-9.590203120524168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076599121094,0.0,0.0,0.0001103633112506,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173217773437,0.0,0.0,0.0001162178523372,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48602294921875,0.0,0.0,8.583813178120181e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,0.000116217888717,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.0005512874340638,290.1851806640625,294.1499938964844,272.04998779296875,271.085693359375,272.3637390136719,272.04998779296875,289.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759067419916,2.6434685551635084e-08,0.0011758803157135,-0.0681652575731277,0.0,0.0,0.0,-0.0179175678640604,60.0,-13.88344955444336,-0.0,-9.42764515343697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076599121094,0.0,0.0,0.0001103633112506,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173217773437,0.0,0.0,0.0001162178523372,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48602294921875,0.0,0.0,8.583813178120181e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,0.000116217888717,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.0005512874340638,290.1851806640625,294.1499938964844,272.04998779296875,271.085693359375,272.3637390136719,272.04998779296875,289.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759067419916,2.6434685551635084e-08,0.0011758803157135,-0.0681652575731277,0.0,0.0,0.0,-0.0179175678640604,60.0,-13.88344955444336,-0.0,-9.42764515343697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969177246094,0.0,0.0,0.0001095008992706,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,0.0001153096891357,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,8.516736852470785e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642944335937,0.0,0.0,0.0001153097255155,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0005469794850796,290.176513671875,294.1499938964844,272.04998779296875,271.085693359375,272.3572692871094,272.04998779296875,289.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667176149785,2.5360002098295812e-08,0.0011666922364383,-0.0653675273060798,0.0,0.0,0.0,-0.0173848085105419,60.0,-13.76054859161377,-0.0,-9.280878998652042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969177246094,0.0,0.0,0.0001095008992706,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,0.0001153096891357,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,8.516736852470785e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642944335937,0.0,0.0,0.0001153097255155,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0005469794850796,290.176513671875,294.1499938964844,272.04998779296875,271.085693359375,272.3572692871094,272.04998779296875,289.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667176149785,2.5360002098295812e-08,0.0011666922364383,-0.0653675273060798,0.0,0.0,0.0,-0.0173848085105419,60.0,-13.76054859161377,-0.0,-9.280878998652042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,0.000108741412987,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001145099158748,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,8.457665535388514e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,0.0001145099522545,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.0005431857425719,290.1679077148437,294.1499938964844,272.04998779296875,271.085693359375,272.3509826660156,272.04998779296875,289.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586250038817,2.4413594701400143e-08,0.0011586006730794,-0.062902495265007,0.0,0.0,0.0,-0.016915637999773,60.0,-13.64973258972168,-0.0,-9.152583402283201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,0.000108741412987,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001145099158748,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,8.457665535388514e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,0.0001145099522545,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.0005431857425719,290.1679077148437,294.1499938964844,272.04998779296875,271.085693359375,272.3509826660156,272.04998779296875,289.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586250038817,2.4413594701400143e-08,0.0011586006730794,-0.062902495265007,0.0,0.0,0.0,-0.016915637999773,60.0,-13.64973258972168,-0.0,-9.152583402283201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0001084027317119,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29736328125,0.0,0.0,0.0001141532629844,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,8.431323658442125e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,0.0001141532993642,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.0005414939369075,290.1636047363281,294.1499938964844,272.04998779296875,271.085693359375,272.347900390625,272.04998779296875,289.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550162453204,2.399155896171124e-08,0.0011549922637641,-0.0618028827011585,0.0,0.0,0.0,-0.0167064182460308,60.0,-13.599442481994627,-0.0,-9.09565969209325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0001080923684639,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,0.0001138264415203,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,8.40718494146131e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0001138264779001,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,0.0005399436340667,290.1593017578125,294.1499938964844,272.04998779296875,271.085693359375,272.3448486328125,272.04998779296875,289.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517092352733,2.3604819432421212e-08,0.0011516856029629,-0.0607950426638126,0.0,0.0,0.0,-0.0165146961808204,60.0,-13.552499771118164,-0.0,-9.043652227092025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001075610998668,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28546142578125,0.0,0.0,0.0001132669858634,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,8.365863322978839e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.0001132670222432,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.0005372898303903,290.1507263183594,294.1499938964844,272.04998779296875,271.085693359375,272.3388671875,272.04998779296875,289.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460481910035,2.294280143644301e-08,0.0011460252571851,-0.0590694136917591,0.0,0.0,0.0,-0.0161865092813968,60.0,-13.469234466552734,-0.0,-8.954971519870014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001075610998668,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28546142578125,0.0,0.0,0.0001132669858634,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,8.365863322978839e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.0001132670222432,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.0005372898303903,290.1507263183594,294.1499938964844,272.04998779296875,271.085693359375,272.3388671875,272.04998779296875,289.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460481910035,2.294280143644301e-08,0.0011460252571851,-0.0590694136917591,0.0,0.0,0.0,-0.0161865092813968,60.0,-13.469234466552734,-0.0,-8.954971519870014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0001071428923751,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,0.0001128266012528,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,8.333336882060394e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4238586425781,0.0,0.0,0.0001128266376326,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,0.0005352008156478,290.1421813964844,294.1499938964844,272.04998779296875,271.085693359375,272.3330383300781,272.0500183105469,289.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168584132288e-08,0.0011415695771574,-0.0577106960117816,0.0,0.0,0.0,-0.0159281715750694,60.0,-13.40067195892334,-0.0,-8.885472624342584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0001071428923751,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,0.0001128266012528,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,8.333336882060394e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4238586425781,0.0,0.0,0.0001128266376326,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,0.0005352008156478,290.1421813964844,294.1499938964844,272.04998779296875,271.085693359375,272.3330383300781,272.0500183105469,289.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168584132288e-08,0.0011415695771574,-0.0577106960117816,0.0,0.0,0.0,-0.0159281715750694,60.0,-13.40067195892334,-0.0,-8.885472624342584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.0001067806078935,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,0.0001124451300711,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0005333910812623,290.1336364746094,294.1499938964844,272.0510559082031,271.0867004394531,272.3273620605469,272.0503845214844,289.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342658996582031,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.0001067806078935,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,0.0001124451300711,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0005333910812623,290.1336364746094,294.1499938964844,272.0510559082031,271.0867004394531,272.3273620605469,272.0503845214844,289.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342658996582031,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,8.275633445009589e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0005314948502928,290.1250915527344,294.1499938964844,272.0541076660156,271.089599609375,272.3218688964844,272.0518493652344,289.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.285733222961426,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,8.275633445009589e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0005314948502928,290.1250915527344,294.1499938964844,272.0541076660156,271.089599609375,272.3218688964844,272.0518493652344,289.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.285733222961426,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.000106204446638,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,0.0005305130616761,290.120849609375,294.1499938964844,272.0563659667969,271.0917663574219,272.3191833496094,272.0532531738281,289.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.256216049194336,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,0.0001116264320444,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001116264684242,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,0.0005295077571645,290.1165771484375,294.1499938964844,272.05908203125,271.0943603515625,272.31658935546875,272.0550537109375,289.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063120424747,0.0,0.0,0.0,-0.015224146656692,60.0,-13.22589111328125,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,0.0001055858956533,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,0.0005274232826195,290.1080627441406,294.1499938964844,272.0658874511719,271.100830078125,272.3115234375,272.0598449707031,289.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156133582779e-08,0.0011249821400269,-0.0526494644582271,0.0,0.0,0.0,-0.0149663798511028,60.0,-13.162752151489258,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41326904296875,0.0,0.0,0.0001055858956533,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,0.0005274232826195,290.1080627441406,294.1499938964844,272.0658874511719,271.100830078125,272.3115234375,272.0598449707031,289.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156133582779e-08,0.0011249821400269,-0.0526494644582271,0.0,0.0,0.0,-0.0149663798511028,60.0,-13.162752151489258,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
