time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0004808691446669,289.94244384765625,294.1499938964844,272.4281921386719,271.4460144042969,272.2872009277344,272.3758850097656,288.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869367462693845e-09,0.0010256930254399,-0.0222865734249353,0.0,0.0,0.0,-0.0092097464948892,60.0,-11.60662841796875,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,9.602889622328804e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,0.0001011230342555,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,7.468914554920048e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,0.0001011230560834,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,0.0004796841240022,289.9343566894531,294.1499938964844,272.4498291015625,271.4666442871094,272.2900085449219,272.3957214355469,288.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573806553613394e-09,0.0010231655323877,-0.0215126145631074,0.0,0.0,0.0,-0.0090632233768701,60.0,-11.55372142791748,-0.0,-7.137695945402811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,9.602889622328804e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,0.0001011230342555,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,7.468914554920048e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,0.0001011230560834,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,0.0004796841240022,289.9343566894531,294.1499938964844,272.4498291015625,271.4666442871094,272.2900085449219,272.3957214355469,288.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573806553613394e-09,0.0010231655323877,-0.0215126145631074,0.0,0.0,0.0,-0.0090632233768701,60.0,-11.55372142791748,-0.0,-7.137695945402811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,9.582503116689622e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0001009083571261,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,7.453058060491458e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,0.000100908378954,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,0.0004786658100783,289.92626953125,294.1499938964844,272.4710693359375,271.48687744140625,272.29315185546875,272.4154663085937,288.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319819500002268e-09,0.0010209936881437,-0.0208474900573492,0.0,0.0,0.0,-0.0089373104274272,60.0,-11.505635261535645,-0.0,-7.107423272145752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,9.582503116689622e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0001009083571261,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,7.453058060491458e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,0.000100908378954,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,0.0004786658100783,289.92626953125,294.1499938964844,272.4710693359375,271.48687744140625,272.29315185546875,272.4154663085937,288.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319819500002268e-09,0.0010209936881437,-0.0208474900573492,0.0,0.0,0.0,-0.0089373104274272,60.0,-11.505635261535645,-0.0,-7.107423272145752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,9.565343498252332e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,0.0001007276587188,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,7.439711771439761e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,0.0001007276805466,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,0.0004778086440637,289.918212890625,294.1499938964844,272.4918212890625,271.5066223144531,272.2966003417969,272.43505859375,288.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019173534587,8.10602784895309e-09,0.0010191655019298,-0.0202876068651676,0.0,0.0,0.0,-0.0088313240557909,60.0,-11.461761474609377,-0.0,-7.081991526547426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,9.565343498252332e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,0.0001007276587188,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,7.439711771439761e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,0.0001007276805466,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,0.0004778086440637,289.918212890625,294.1499938964844,272.4918212890625,271.5066223144531,272.2966003417969,272.43505859375,288.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019173534587,8.10602784895309e-09,0.0010191655019298,-0.0202876068651676,0.0,0.0,0.0,-0.0088313240557909,60.0,-11.461761474609377,-0.0,-7.081991526547426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,9.557783050695434e-05,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001006480379146,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,7.433831342495978e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0001006480597425,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,0.0004774309636559,289.9141540527344,294.1499938964844,272.501953125,271.51629638671875,272.2984619140625,272.4447937011719,288.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183679405599,8.011828533938115e-09,0.0010183599079027,-0.0200409106910228,0.0,0.0,0.0,-0.0087846256792545,60.0,-11.441494941711426,-0.0,-7.070800478459206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.0,0.0,9.55088617047295e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,0.0001005754093057,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690368652344,0.0,0.0,7.42846677894704e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0001005754311336,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,0.0004770864616148,289.9101257324219,294.1499938964844,272.511962890625,271.5258178710937,272.30035400390625,272.4544677734375,288.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176330106332,7.925905265437905e-09,0.0010176250943914,-0.0198158826678991,0.0,0.0,0.0,-0.0087420288473367,60.0,-11.422136306762695,-0.0,-7.060599926944634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,9.538986341794951e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535888671875,0.0,0.0,0.0001004501027637,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,7.419211760861799e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,0.0001004501245915,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.0004764920449815,289.90203857421875,294.1499938964844,272.5313720703125,271.5443115234375,272.3044128417969,272.4735717773437,288.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163651313632,7.77764874726472e-09,0.0010163573315367,-0.019427603110671,0.0,0.0,0.0,-0.0086685316637158,60.0,-11.386207580566406,-0.0,-7.043017546948249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,9.538986341794951e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535888671875,0.0,0.0,0.0001004501027637,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,7.419211760861799e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,0.0001004501245915,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.0004764920449815,289.90203857421875,294.1499938964844,272.5313720703125,271.5443115234375,272.3044128417969,272.4735717773437,288.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163651313632,7.77764874726472e-09,0.0010163573315367,-0.019427603110671,0.0,0.0,0.0,-0.0086685316637158,60.0,-11.386207580566406,-0.0,-7.043017546948249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,9.529080853099003e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,0.0001003457946353,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,7.41150724934414e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,0.0001003458164632,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0004759972507599,289.8939514160156,294.1499938964844,272.54998779296875,271.5620422363281,272.3087158203125,272.4923400878906,288.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153097100555,7.654241684917906e-09,0.0010153020266443,-0.0191043969243764,0.0,0.0,0.0,-0.0086073540151119,60.0,-11.353498458862305,-0.0,-7.028398130159985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,9.529080853099003e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,0.0001003457946353,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,7.41150724934414e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,0.0001003458164632,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0004759972507599,289.8939514160156,294.1499938964844,272.54998779296875,271.5620422363281,272.3087158203125,272.4923400878906,288.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153097100555,7.654241684917906e-09,0.0010153020266443,-0.0191043969243764,0.0,0.0,0.0,-0.0086073540151119,60.0,-11.353498458862305,-0.0,-7.028398130159985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,9.520843013888224e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0001002590433927,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,7.40510004106909e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,0.0001002590652205,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,0.0004755857225973,289.8858642578125,294.1499938964844,272.5683288574219,271.5790100097656,272.3132629394531,272.5107727050781,288.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431938529,7.551607339451039e-09,0.001014424371533,-0.0188355892896652,0.0,0.0,0.0,-0.0085564730688929,60.0,-11.323493003845217,-0.0,-7.016251402092166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,9.520843013888224e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0001002590433927,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,7.40510004106909e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,0.0001002590652205,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,0.0004755857225973,289.8858642578125,294.1499938964844,272.5683288574219,271.5790100097656,272.3132629394531,272.5107727050781,288.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431938529,7.551607339451039e-09,0.001014424371533,-0.0188355892896652,0.0,0.0,0.0,-0.0085564730688929,60.0,-11.323493003845217,-0.0,-7.016251402092166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,9.51389520196244e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0001001858836389,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,7.399696187349036e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0001001859054667,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,0.0004752386885229,289.8777770996094,294.1499938964844,272.58697509765625,271.5953063964844,272.3180236816406,272.5290222167969,288.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136916534975,7.465054352451261e-09,0.0010136842029169,-0.018608896061778,0.0,0.0,0.0,-0.0085135642439126,60.0,-11.29525375366211,-0.0,-7.006016033983542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,9.51389520196244e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0001001858836389,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,7.399696187349036e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0001001859054667,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,0.0004752386885229,289.8777770996094,294.1499938964844,272.58697509765625,271.5953063964844,272.3180236816406,272.5290222167969,288.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136916534975,7.465054352451261e-09,0.0010136842029169,-0.018608896061778,0.0,0.0,0.0,-0.0085135642439126,60.0,-11.29525375366211,-0.0,-7.006016033983542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,9.51080146478489e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270080566406,0.0,0.0,0.0001001533019007,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,7.397290028166026e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,0.0001001533164526,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158447265625,0.0,0.0,0.0004750841471832,289.87371826171875,294.1499938964844,272.5964050292969,271.60321044921875,272.3205261230469,272.5381164550781,288.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133619653061,7.426506520857856e-09,0.0010133545147255,-0.0185079351067543,0.0,0.0,0.0,-0.0084944544360041,60.0,-11.281704902648926,-0.0,-7.001460033961848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13739013671875,0.0,0.0,9.508034418104216e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.023193359375,0.0,0.0,0.0001001241616904,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,7.39513779990375e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,0.0001001241835183,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,0.0004749459039885,289.8696594238281,294.1499938964844,272.6058959960937,271.6109619140625,272.3230895996094,272.5472412109375,288.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130672017112,7.392034540032455e-09,0.0010130598675459,-0.0184176489710807,0.0,0.0,0.0,-0.0084773655980825,60.0,-11.268484115600586,-0.0,-6.997387203000471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283264160156,0.0,0.0,9.503164619673043e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.0001000728807412,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,7.391350663965568e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,0.000100072902569,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,0.0004747026832774,289.8615417480469,294.1499938964844,272.62506103515625,271.62603759765625,272.3283386230469,272.5655517578125,288.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125483386218,7.331368401253257e-09,0.0010125410044565,-0.0182587541639804,0.0,0.0,0.0,-0.0084472903981804,60.0,-11.242737770080566,-0.0,-6.990222090053066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283264160156,0.0,0.0,9.503164619673043e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.0001000728807412,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,7.391350663965568e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,0.000100072902569,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,0.0004747026832774,289.8615417480469,294.1499938964844,272.62506103515625,271.62603759765625,272.3283386230469,272.5655517578125,288.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125483386218,7.331368401253257e-09,0.0010125410044565,-0.0182587541639804,0.0,0.0,0.0,-0.0084472903981804,60.0,-11.242737770080566,-0.0,-6.990222090053066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,9.499136649537832e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001000304691842,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,7.3882176366169e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0001000304837361,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,0.0004745014593936,289.8534240722656,294.1499938964844,272.6444702148437,271.6405639648437,272.3338928222656,272.583984375,288.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121192317456,7.281188540986251e-09,0.0010121118975803,-0.0181273240596056,0.0,0.0,0.0,-0.0084224138408899,60.0,-11.217998504638672,-0.0,-6.9842975847223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,9.499136649537832e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001000304691842,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,7.3882176366169e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0001000304837361,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,0.0004745014593936,289.8534240722656,294.1499938964844,272.6444702148437,271.6405639648437,272.3338928222656,272.583984375,288.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121192317456,7.281188540986251e-09,0.0010121118975803,-0.0181273240596056,0.0,0.0,0.0,-0.0084224138408899,60.0,-11.217998504638672,-0.0,-6.9842975847223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.999571193475276e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,9.99957337626256e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0004743366152979,289.8453063964844,294.1499938964844,272.6640930175781,271.65460205078125,272.33966064453125,272.60260009765625,288.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240074317849121e-09,0.0010117603233084,-0.0180196370929479,0.0,0.0,0.0,-0.0084020318463444,60.0,-11.194080352783203,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.999571193475276e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,9.99957337626256e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0004743366152979,289.8453063964844,294.1499938964844,272.6640930175781,271.65460205078125,272.33966064453125,272.60260009765625,288.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240074317849121e-09,0.0010117603233084,-0.0180196370929479,0.0,0.0,0.0,-0.0084020318463444,60.0,-11.194080352783203,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,9.49328314163722e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926147460937,0.0,0.0,9.996882727136835e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,7.383665069937706e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,9.99688490992412e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0004742090823128,289.837158203125,294.1499938964844,272.68389892578125,271.66815185546875,272.3457336425781,272.6214599609375,288.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208270424996499e-09,0.0010114883771166,-0.017936335876584,0.0,0.0,0.0,-0.0083862654864788,60.0,-11.171014785766602,-0.0,-6.975694333277715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,9.49328314163722e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926147460937,0.0,0.0,9.996882727136835e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,7.383665069937706e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,9.99688490992412e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0004742090823128,289.837158203125,294.1499938964844,272.68389892578125,271.66815185546875,272.3457336425781,272.6214599609375,288.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208270424996499e-09,0.0010114883771166,-0.017936335876584,0.0,0.0,0.0,-0.0083862654864788,60.0,-11.171014785766602,-0.0,-6.975694333277715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,9.492160461377352e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,9.995701111620292e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,7.382791955024004e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,9.995702566811816e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0004741529992315,289.8330993652344,294.1499938964844,272.6938781738281,271.6748046875,272.3488464355469,272.6309509277344,288.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.159664154052734,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,9.491221862845124e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,9.994712308980525e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,7.38206144887954e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,9.994713764172047e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0004741061129607,289.8290100097656,294.1499938964844,272.70391845703125,271.68133544921875,272.3520202636719,272.6405029296875,288.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.148476600646973,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831298828125,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97723388671875,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,9.993193816626444e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0004740339936688,289.82086181640625,294.1499938964844,272.7240905761719,271.6941223144531,272.3585510253906,272.6597900390625,288.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.126574516296388,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831298828125,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97723388671875,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,9.993193816626444e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0004740339936688,289.82086181640625,294.1499938964844,272.7240905761719,271.6941223144531,272.3585510253906,272.6597900390625,288.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.126574516296388,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0004739833530038,289.81268310546875,294.1499938964844,272.744384765625,271.70660400390625,272.3653259277344,272.6792297363281,288.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.1519794531127445e-09,0.0010110069997608,-0.0177888963371515,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105140686035156,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0004739833530038,289.81268310546875,294.1499938964844,272.744384765625,271.70660400390625,272.3653259277344,272.6792297363281,288.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.1519794531127445e-09,0.0010110069997608,-0.0177888963371515,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105140686035156,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,9.488241630606352e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,9.991574188461529e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,9.991576371248811e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0004739572759717,289.80450439453125,294.1499938964844,272.7648010253906,271.71881103515625,272.37237548828125,272.6989440917969,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145477098902121e-09,0.001010951353237,-0.0177718661725521,0.0,0.0,0.0,-0.0083551350980997,60.0,-11.084275245666504,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,9.488241630606352e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,9.991574188461529e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,9.991576371248811e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0004739572759717,289.80450439453125,294.1499938964844,272.7648010253906,271.71881103515625,272.37237548828125,272.6989440917969,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145477098902121e-09,0.001010951353237,-0.0177718661725521,0.0,0.0,0.0,-0.0083551350980997,60.0,-11.084275245666504,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0004739470896311,289.7962951660156,294.1499938964844,272.78533935546875,271.73077392578125,272.379638671875,272.71881103515625,288.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063761711120604,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0004739470896311,289.7962951660156,294.1499938964844,272.78533935546875,271.73077392578125,272.379638671875,272.71881103515625,288.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063761711120604,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,0.0004739489231724,289.7922058105469,294.1499938964844,272.795654296875,271.7366943359375,272.38336181640625,272.72882080078125,288.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.05365753173828,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470275878906,0.0,0.0,9.488200885243714e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,9.991532715503126e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0004739552095998,289.7881164550781,294.1499938964844,272.80596923828125,271.7425842285156,272.3871459960937,272.7388610839844,288.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.043649673461914,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
