time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9715881347656,0.6335253715515137,0.050000000745058,0.0452281199395656,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9711608886719,0.6335253715515137,0.050000000745058,0.0476273894309997,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9715576171875,0.6335253715515137,0.050000000745058,0.0351774282753467,290.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9715576171875,0.6335253715515137,0.050000000745058,0.0476273894309997,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9714660644531,0.6335253715515137,0.050000000745058,0.2259238213300705,287.93035888671875,291.1499938964844,271.4056701660156,270.2616271972656,286.55291748046875,291.4603271484375,287.8013610839844,1.0,0.1210880354046821,0.3253965973854065,0.3253965973854065,1.0,1.0,-0.4819138646125793,0.0564020834863185,0.4255117774009704,-0.0640424787998199,0.0,0.0,0.0,12.52839469909668,60.0,-380.6123962402344,-0.0,16.677396774291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680236816406,0.5722649097442627,0.050000000745058,0.0456733293831348,291.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680236816406,0.5722649097442627,0.050000000745058,0.0480962172150611,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680236816406,0.5722649097442627,0.050000000745058,0.0355237014591693,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680236816406,0.5722649097442627,0.050000000745058,0.0480962172150611,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680236816406,0.5722649097442627,0.050000000745058,0.2281477451324463,287.5497436523437,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.6129150390625,287.4194641113281,1.0,0.1405670493841171,0.650793194770813,0.650793194770813,1.0,1.0,-0.4866595864295959,0.1839723736047744,0.3026872277259826,0.0615390501916408,0.0,0.0,0.0,20.07499122619629,60.0,-741.2982177734375,-0.0,23.17581558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680236816406,0.5722649097442627,0.050000000745058,0.0456733293831348,291.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680236816406,0.5722649097442627,0.050000000745058,0.0480962172150611,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680236816406,0.5722649097442627,0.050000000745058,0.0355237014591693,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680236816406,0.5722649097442627,0.050000000745058,0.0480962172150611,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680236816406,0.5722649097442627,0.050000000745058,0.2281477451324463,287.5497436523437,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.6129150390625,287.4194641113281,1.0,0.1405670493841171,0.650793194770813,0.650793194770813,1.0,1.0,-0.4866595864295959,0.1839723736047744,0.3026872277259826,0.0615390501916408,0.0,0.0,0.0,20.07499122619629,60.0,-741.2982177734375,-0.0,23.17581558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23681640625,0.5502849221229553,0.050000000745058,0.0458104982972145,291.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.23681640625,0.5502849221229553,0.050000000745058,0.0482406616210937,291.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23681640625,0.5502849221229553,0.050000000745058,0.0356303863227367,290.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23681640625,0.5502849221229553,0.050000000745058,0.0482406616210937,291.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23681640625,0.5502849221229553,0.050000000745058,0.2288329303264618,287.1983642578125,291.1499938964844,271.3399963378906,270.2055358886719,283.3647766113281,291.6078491210937,286.9631042480469,1.0,0.1489604264497757,0.8134914636611938,0.8134914636611938,1.0,1.0,-0.4881211519241333,0.2011976689100265,0.2869234681129455,0.0782240107655525,0.0,0.0,0.0,23.74079704284668,60.0,-1085.2197265625,-0.0,26.323211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478841874213574e-20,1.2479517997429108e-20,-6.761606864270646e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0446472167969,297.1499938964844,293.1499938964844,0.0007753566023893,-68.80206298828125,287.6791381835937,0.5333398580551147,0.050000000745058,0.0459414720535278,291.359130859375,297.1499938964844,293.1499938964844,0.0006139642791822,-57.370853424072266,287.4617004394531,0.5333398580551147,0.050000000745058,0.0483785830438137,291.0321044921875,297.1499938964844,293.1499938964844,0.0004852230485994,-29.32749366760254,287.1199035644531,0.5333398580551147,0.050000000745058,0.0357322543859481,290.79425048828125,297.1499938964844,293.1499938964844,0.00056223932188,-52.53681564331055,287.1890563964844,0.5333398580551147,0.050000000745058,0.0483785830438137,291.6012878417969,297.1499938964844,293.1499938964844,0.0004987883730791,-203.2610321044922,287.25030517578125,0.5333398580551147,0.050000000745058,0.2294871658086776,286.7283020019531,291.1499938964844,271.3183288574219,270.188232421875,283.1842956542969,291.6025695800781,286.50372314453125,1.0,0.1565192490816116,0.8501314520835876,0.8501314520835876,1.0,1.0,-0.4895167648792267,0.2035895586013794,0.2859271764755249,0.0801712796092033,0.0,0.0,1.0,27.24249649047852,60.0,-1125.56982421875,-2676.396728515625,29.351282119750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,303.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,2796.522216796875,18000.0,0.0,0.0,5.434851118479856e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363206006586551,0.0363212823867797,-6.806925512137241e-07,0.0,5.5156831990643695e-08,0.0,0.0,0.2503484189510345,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0521545410156,297.1499938964844,293.1499938964844,0.0017414722824469,-147.6729736328125,290.08709716796875,0.5102627873420715,0.050000000745058,0.0461802668869495,291.3579406738281,297.1499938964844,293.1499938964844,0.0014880928210914,-132.88168334960938,289.7119140625,0.5102627873420715,0.050000000745058,0.0486300475895404,291.0417785644531,297.1499938964844,293.1499938964844,0.0014230406377464,-93.85552215576172,289.58514404296875,0.5102627873420715,0.050000000745058,0.0359179861843586,290.8121032714844,297.1499938964844,293.1499938964844,0.0015613923314958,-139.42698669433594,289.7816162109375,0.5102627873420715,0.050000000745058,0.0486300475895404,291.6051940917969,297.1499938964844,293.1499938964844,0.0012330804020166,-522.314453125,289.33935546875,0.5102627873420715,0.050000000745058,0.2306800037622451,287.7030029296875,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.60302734375,288.4017028808594,1.0,0.169347882270813,0.9234113693237304,0.9234113693237304,1.0,1.0,-0.4920613169670105,0.2065384685993194,0.285522848367691,0.082336314022541,0.0,0.0,1.0,33.62710952758789,60.0,2599.64208984375,-6796.0244140625,34.91637420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58941650390625,308.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,9060.2353515625,18000.0,0.0,0.0,0.0291255805641412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666045308113098,0.9666122198104858,-7.722643204033375e-06,0.0,2.955876152554993e-05,0.0,0.0,100.48609924316406,0.0,0.0,0.0,0.5446789860725403,4.0,0.0,1.0
799680,291.0521545410156,297.1499938964844,293.1499938964844,0.0017414722824469,-147.6729736328125,290.08709716796875,0.5102627873420715,0.050000000745058,0.0461802668869495,291.3579406738281,297.1499938964844,293.1499938964844,0.0014880928210914,-132.88168334960938,289.7119140625,0.5102627873420715,0.050000000745058,0.0486300475895404,291.0417785644531,297.1499938964844,293.1499938964844,0.0014230406377464,-93.85552215576172,289.58514404296875,0.5102627873420715,0.050000000745058,0.0359179861843586,290.8121032714844,297.1499938964844,293.1499938964844,0.0015613923314958,-139.42698669433594,289.7816162109375,0.5102627873420715,0.050000000745058,0.0486300475895404,291.6051940917969,297.1499938964844,293.1499938964844,0.0012330804020166,-522.314453125,289.33935546875,0.5102627873420715,0.050000000745058,0.2306800037622451,287.7030029296875,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.60302734375,288.4017028808594,1.0,0.169347882270813,0.9234113693237304,0.9234113693237304,1.0,1.0,-0.4920613169670105,0.2065384685993194,0.285522848367691,0.082336314022541,0.0,0.0,1.0,33.62710952758789,60.0,2599.64208984375,-6796.0244140625,34.91637420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58941650390625,308.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,9060.2353515625,18000.0,0.0,0.0,0.0291255805641412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666045308113098,0.9666122198104858,-7.722643204033375e-06,0.0,2.955876152554993e-05,0.0,0.0,100.48609924316406,0.0,0.0,0.0,0.5446789860725403,4.0,0.0,1.0
799740,291.0927124023437,297.1499938964844,293.1499938964844,0.0022804320324212,-180.8826446533203,292.8515625,0.4960010349750519,0.050000000745058,0.046384185552597,291.3814392089844,297.1499938964844,293.1499938964844,0.0019757030531764,-165.04168701171875,292.4286193847656,0.4960010349750519,0.050000000745058,0.0488447807729244,291.0775756835937,297.1499938964844,293.1499938964844,0.0020021500531584,-123.5304183959961,292.4461669921875,0.4960010349750519,0.050000000745058,0.0360765866935253,290.85064697265625,297.1499938964844,293.1499938964844,0.0022080752532929,-184.4409637451172,292.7239685058594,0.4960010349750519,0.050000000745058,0.0488447807729244,291.6342468261719,297.1499938964844,293.1499938964844,0.0016388618387281,-649.4276123046875,291.9674987792969,0.4960010349750519,0.050000000745058,0.231698602437973,289.8013916015625,291.1499938964844,271.2327575683594,270.12506103515625,283.0322265625,291.62908935546875,290.15142822265625,1.0,0.1795138269662857,0.9966912865638732,0.9966912865638732,1.0,1.0,-0.4942342340946197,0.2085320651531219,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.07938766479492,60.0,2317.60107421875,-6549.693359375,39.71356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6590881347656,307.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,15108.4462890625,19080.0,0.0,0.0,0.0627871006727218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501802444458008,1.2501931190490725,-1.290777072426863e-05,0.0,6.372093048412353e-05,0.0,0.0,217.2566680908203,0.0,0.0,0.0,0.702430248260498,4.0,0.0,1.0
799800,291.0927124023437,297.1499938964844,293.1499938964844,0.0022804320324212,-180.8826446533203,292.8515625,0.4960010349750519,0.050000000745058,0.046384185552597,291.3814392089844,297.1499938964844,293.1499938964844,0.0019757030531764,-165.04168701171875,292.4286193847656,0.4960010349750519,0.050000000745058,0.0488447807729244,291.0775756835937,297.1499938964844,293.1499938964844,0.0020021500531584,-123.5304183959961,292.4461669921875,0.4960010349750519,0.050000000745058,0.0360765866935253,290.85064697265625,297.1499938964844,293.1499938964844,0.0022080752532929,-184.4409637451172,292.7239685058594,0.4960010349750519,0.050000000745058,0.0488447807729244,291.6342468261719,297.1499938964844,293.1499938964844,0.0016388618387281,-649.4276123046875,291.9674987792969,0.4960010349750519,0.050000000745058,0.231698602437973,289.8013916015625,291.1499938964844,271.2327575683594,270.12506103515625,283.0322265625,291.62908935546875,290.15142822265625,1.0,0.1795138269662857,0.9966912865638732,0.9966912865638732,1.0,1.0,-0.4942342340946197,0.2085320651531219,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.07938766479492,60.0,2317.60107421875,-6549.693359375,39.71356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6590881347656,307.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,15108.4462890625,19080.0,0.0,0.0,0.0627871006727218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501802444458008,1.2501931190490725,-1.290777072426863e-05,0.0,6.372093048412353e-05,0.0,0.0,217.2566680908203,0.0,0.0,0.0,0.702430248260498,4.0,0.0,1.0
799860,291.1430053710937,297.1499938964844,293.1499938964844,0.002771756844595,-210.6693878173828,294.6201477050781,0.4862608015537262,0.050000000745058,0.0465530008077621,291.4135131835937,297.1499938964844,293.1499938964844,0.002423936733976,-194.1035614013672,294.15777587890625,0.4862608015537262,0.050000000745058,0.049022551625967,291.1223449707031,297.1499938964844,293.1499938964844,0.0025265219155699,-149.41603088378906,294.2812194824219,0.4862608015537262,0.050000000745058,0.0362078920006752,290.8966064453125,297.1499938964844,293.1499938964844,0.0027971633244305,-223.86607360839844,294.6337890625,0.4862608015537262,0.050000000745058,0.049022551625967,291.67291259765625,297.1499938964844,293.1499938964844,0.0020067356526851,-762.4176635742188,293.6085205078125,0.4862608015537262,0.050000000745058,0.2325418889522552,291.0096740722656,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.6668395996094,291.2640075683594,1.0,0.1874798089265823,0.9970425367355348,0.9970425367355348,1.0,1.0,-0.4960331618785858,0.2093489468097686,0.2866841852664947,0.084006518125534,0.0,0.0,0.9908134341239928,43.59335708618164,48.0,1729.3565673828125,-6320.39697265625,43.71652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4628601074219,306.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.685546875,19080.0,0.0,0.0,0.0953403562307357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664851188659668,1.3665004968643188,-1.542346399219241e-05,0.0,9.675834007794036e-05,0.0,0.0,283.7364501953125,0.0,0.0,0.0,0.7475998401641846,4.0,0.0,1.0
799920,291.1430053710937,297.1499938964844,293.1499938964844,0.002771756844595,-210.6693878173828,294.6201477050781,0.4862608015537262,0.050000000745058,0.0465530008077621,291.4135131835937,297.1499938964844,293.1499938964844,0.002423936733976,-194.1035614013672,294.15777587890625,0.4862608015537262,0.050000000745058,0.049022551625967,291.1223449707031,297.1499938964844,293.1499938964844,0.0025265219155699,-149.41603088378906,294.2812194824219,0.4862608015537262,0.050000000745058,0.0362078920006752,290.8966064453125,297.1499938964844,293.1499938964844,0.0027971633244305,-223.86607360839844,294.6337890625,0.4862608015537262,0.050000000745058,0.049022551625967,291.67291259765625,297.1499938964844,293.1499938964844,0.0020067356526851,-762.4176635742188,293.6085205078125,0.4862608015537262,0.050000000745058,0.2325418889522552,291.0096740722656,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.6668395996094,291.2640075683594,1.0,0.1874798089265823,0.9970425367355348,0.9970425367355348,1.0,1.0,-0.4960331618785858,0.2093489468097686,0.2866841852664947,0.084006518125534,0.0,0.0,0.9908134341239928,43.59335708618164,48.0,1729.3565673828125,-6320.39697265625,43.71652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4628601074219,306.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.685546875,19080.0,0.0,0.0,0.0953403562307357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664851188659668,1.3665004968643188,-1.542346399219241e-05,0.0,9.675834007794036e-05,0.0,0.0,283.7364501953125,0.0,0.0,0.0,0.7475998401641846,4.0,0.0,1.0
799980,291.1943054199219,297.1499938964844,293.1499938964844,0.0031865704804658,-233.840072631836,295.9779357910156,0.4839674234390259,0.050000000745058,0.0465951673686504,291.44757080078125,297.1499938964844,293.1499938964844,0.0028026648797094,-216.8546905517578,295.48712158203125,0.4839674234390259,0.050000000745058,0.0490669570863246,291.1688842773437,297.1499938964844,293.1499938964844,0.0029683613684028,-169.56198120117188,295.6900634765625,0.4839674234390259,0.050000000745058,0.0362406857311725,290.94354248046875,297.1499938964844,293.1499938964844,0.0032994928769767,-254.8291778564453,296.1059875488281,0.4839674234390259,0.050000000745058,0.0490669570863246,291.71405029296875,297.1499938964844,293.1499938964844,0.0023101929109543,-848.465576171875,294.8593444824219,0.4839674234390259,0.050000000745058,0.2327525168657302,291.9328918457031,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.1313781738281,1.0,0.1889275461435318,0.9973938465118408,0.9973938465118408,1.0,1.0,-0.496482789516449,0.2095440030097961,0.2869387567043304,0.0840948745608329,0.0,0.0,0.822326123714447,44.72106170654297,36.0,1264.05078125,-6148.3095703125,44.7209587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9233703613281,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20584.419921875,19080.0,0.0,0.0,0.1247667148709297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876694202423096,1.2876840829849243,-1.4723907952429728e-05,0.0,0.0001266223553102,0.0,0.0,249.42030334472656,0.0,0.0,0.0,0.7081766724586487,4.0,0.0,1.0
800040,291.1943054199219,297.1499938964844,293.1499938964844,0.0031865704804658,-233.840072631836,295.9779357910156,0.4839674234390259,0.050000000745058,0.0465951673686504,291.44757080078125,297.1499938964844,293.1499938964844,0.0028026648797094,-216.8546905517578,295.48712158203125,0.4839674234390259,0.050000000745058,0.0490669570863246,291.1688842773437,297.1499938964844,293.1499938964844,0.0029683613684028,-169.56198120117188,295.6900634765625,0.4839674234390259,0.050000000745058,0.0362406857311725,290.94354248046875,297.1499938964844,293.1499938964844,0.0032994928769767,-254.8291778564453,296.1059875488281,0.4839674234390259,0.050000000745058,0.0490669570863246,291.71405029296875,297.1499938964844,293.1499938964844,0.0023101929109543,-848.465576171875,294.8593444824219,0.4839674234390259,0.050000000745058,0.2327525168657302,291.9328918457031,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.1313781738281,1.0,0.1889275461435318,0.9973938465118408,0.9973938465118408,1.0,1.0,-0.496482789516449,0.2095440030097961,0.2869387567043304,0.0840948745608329,0.0,0.0,0.822326123714447,44.72106170654297,36.0,1264.05078125,-6148.3095703125,44.7209587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9233703613281,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20584.419921875,19080.0,0.0,0.0,0.1247667148709297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876694202423096,1.2876840829849243,-1.4723907952429728e-05,0.0,0.0001266223553102,0.0,0.0,249.42030334472656,0.0,0.0,0.0,0.7081766724586487,4.0,0.0,1.0
800100,291.2188415527344,297.1499938964844,293.1499938964844,0.0033730682916939,-243.7951812744141,296.5463562011719,0.4851812422275543,0.050000000745058,0.0465727820992469,291.4643859863281,297.1499938964844,293.1499938964844,0.0029719313606619,-226.60264587402344,296.0428161621094,0.4851812422275543,0.050000000745058,0.049043383449316,291.19158935546875,297.1499938964844,293.1499938964844,0.0031661281827837,-178.17440795898438,296.2790832519531,0.4851812422275543,0.050000000745058,0.0362232774496078,290.96630859375,297.1499938964844,293.1499938964844,0.0035265556070953,-268.1409606933594,296.7234802246094,0.4851812422275543,0.050000000745058,0.049043383449316,291.73443603515625,297.1499938964844,293.1499938964844,0.0024431613273918,-884.5477905273438,295.3783264160156,0.4851812422275543,0.050000000745058,0.2326406985521316,292.3134155273437,291.1499938964844,271.1283874511719,270.0581970214844,283.0391845703125,291.7283020019531,292.4857788085937,1.0,0.1877372115850448,0.9975694417953492,0.9975694417953492,1.0,1.0,-0.496244341135025,0.2094370871782302,0.2868072390556335,0.0840674266219139,0.0,0.0,0.7064130306243896,44.12263488769531,36.0,1065.7685546875,-6039.396484375,44.187721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87274169921875,305.589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22570.296875,18000.0,0.0,0.0,0.1378000825643539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118909478187561,1.118922233581543,-1.2706768757198006e-05,0.0,0.0001398495660396,0.0,0.0,179.7646026611328,0.0,0.0,0.0,0.6143404841423035,4.0,0.0,1.0
800160,291.2422180175781,297.1499938964844,293.1499938964844,0.0035512456670403,-253.270736694336,297.05059814453125,0.4876895844936371,0.050000000745058,0.0465270541608333,291.4807434082031,297.1499938964844,293.1499938964844,0.0031325952149927,-235.828369140625,296.5341491699219,0.4876895844936371,0.050000000745058,0.0489952303469181,291.21337890625,297.1499938964844,293.1499938964844,0.0033542737364768,-186.3034210205078,296.80126953125,0.4876895844936371,0.050000000745058,0.0361877083778381,290.9880676269531,297.1499938964844,293.1499938964844,0.0037442080210894,-280.75054931640625,297.2732238769531,0.4876895844936371,0.050000000745058,0.0489952303469181,291.7543029785156,297.1499938964844,293.1499938964844,0.0025678165256977,-918.3206176757812,295.8335266113281,0.4876895844936371,0.050000000745058,0.2324122786521911,292.63836669921875,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,291.74835205078125,292.779296875,1.0,0.1854598820209503,0.9977760314941406,0.9977760314941406,1.0,1.0,-0.4957571625709533,0.2092203348875045,0.28653684258461,0.0840026214718818,0.0,0.0,0.5743569135665894,42.90011978149414,25.0,855.3271484375,-5822.25927734375,43.09991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9621276855469,305.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,23426.31640625,18000.0,0.0,0.0,0.1493946760892868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254563212394714,0.825465738773346,-9.435512765776366e-06,0.0,0.0001516166084911,0.0,0.0,91.03150177001952,0.0,0.0,0.0,0.5016224980354309,4.0,0.0,1.0
800220,291.2846374511719,297.1499938964844,293.1499938964844,0.00391915300861,-274.7380676269531,297.8468322753906,0.4958707988262176,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593490418046,-256.3928527832031,297.2969970703125,0.4958707988262176,0.050000000745058,0.0488470010459423,291.2532653808594,297.1499938964844,293.1499938964844,0.0037372906226664,-204.1393280029297,297.62481689453125,0.4958707988262176,0.050000000745058,0.0360782295465469,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924677789211,-308.4584655761719,298.1563720703125,0.4958707988262176,0.050000000745058,0.0488470010459423,291.791259765625,297.1499938964844,293.1499938964844,0.002817450556904,-993.294921875,296.5168151855469,0.4958707988262176,0.050000000745058,0.231709137558937,293.0365600585937,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.7859191894531,293.06597900390625,1.0,0.178499087691307,0.9981891512870787,0.9981891512870787,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2915401458740234,39.13674545288086,25.0,234.5437774658203,-4785.5322265625,39.76421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5726623535156,303.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21489.654296875,18000.0,0.0,0.0,0.1670143455266952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976728677749634,0.2976783215999603,-5.45066905033309e-06,0.0,0.0001694983366178,0.0,0.0,15.66533660888672,0.0,0.0,0.0,0.3233507573604584,4.0,0.0,1.0
800280,291.2846374511719,297.1499938964844,293.1499938964844,0.00391915300861,-274.7380676269531,297.8468322753906,0.4958707988262176,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593490418046,-256.3928527832031,297.2969970703125,0.4958707988262176,0.050000000745058,0.0488470010459423,291.2532653808594,297.1499938964844,293.1499938964844,0.0037372906226664,-204.1393280029297,297.62481689453125,0.4958707988262176,0.050000000745058,0.0360782295465469,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924677789211,-308.4584655761719,298.1563720703125,0.4958707988262176,0.050000000745058,0.0488470010459423,291.791259765625,297.1499938964844,293.1499938964844,0.002817450556904,-993.294921875,296.5168151855469,0.4958707988262176,0.050000000745058,0.231709137558937,293.0365600585937,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.7859191894531,293.06597900390625,1.0,0.178499087691307,0.9981891512870787,0.9981891512870787,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2915401458740234,39.13674545288086,25.0,234.5437774658203,-4785.5322265625,39.76421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5726623535156,303.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21489.654296875,18000.0,0.0,0.0,0.1670143455266952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976728677749634,0.2976783215999603,-5.45066905033309e-06,0.0,0.0001694983366178,0.0,0.0,15.66533660888672,0.0,0.0,0.0,0.3233507573604584,4.0,0.0,1.0
800340,291.3193664550781,297.1499938964844,293.1499938964844,0.0044071222655475,-310.0987243652344,298.28857421875,0.5032526850700378,0.050000000745058,0.0462738722562789,291.5367431640625,297.1499938964844,293.1499938964844,0.0038825457450002,-289.67071533203125,297.67645263671875,0.5032526850700378,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042302808724343,-232.1209411621093,298.0794677734375,0.5032526850700378,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047759735025465,-351.5772399902344,298.69549560546875,0.5032526850700378,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031390069052577,-1116.8995361328125,296.7801513671875,0.5032526850700378,0.050000000745058,0.2311475872993469,292.8536376953125,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.71697998046875,1.0,0.1731163263320922,0.9986022710800172,0.9986022710800172,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.0689446032047271,36.131492614746094,25.0,-631.3397216796875,-3433.9873046875,37.11451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7096252441406,301.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18930.18359375,18000.0,0.0,0.0,0.1758238673210144,0.0,0.0,0.0,0.0,1.0,0.0001150877651525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078574955463409,0.1079082041978836,-5.070728730061092e-05,0.0,0.000178438873263,0.0,0.0,4.384458065032959,0.0,0.0,0.0,0.2759192883968353,4.0,0.0,1.0
800400,291.3193664550781,297.1499938964844,293.1499938964844,0.0044071222655475,-310.0987243652344,298.28857421875,0.5032526850700378,0.050000000745058,0.0462738722562789,291.5367431640625,297.1499938964844,293.1499938964844,0.0038825457450002,-289.67071533203125,297.67645263671875,0.5032526850700378,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042302808724343,-232.1209411621093,298.0794677734375,0.5032526850700378,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047759735025465,-351.5772399902344,298.69549560546875,0.5032526850700378,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031390069052577,-1116.8995361328125,296.7801513671875,0.5032526850700378,0.050000000745058,0.2311475872993469,292.8536376953125,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.71697998046875,1.0,0.1731163263320922,0.9986022710800172,0.9986022710800172,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.0689446032047271,36.131492614746094,25.0,-631.3397216796875,-3433.9873046875,37.11451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7096252441406,301.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18930.18359375,18000.0,0.0,0.0,0.1758238673210144,0.0,0.0,0.0,0.0,1.0,0.0001150877651525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078574955463409,0.1079082041978836,-5.070728730061092e-05,0.0,0.000178438873263,0.0,0.0,4.384458065032959,0.0,0.0,0.0,0.2759192883968353,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.0050373543053865,-359.4020080566406,298.5194091796875,0.5095696449279785,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044202581048011,-336.0453186035156,297.81451416015625,0.5095696449279785,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048574986867606,-270.58953857421875,298.3132629394531,0.5095696449279785,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055275615304708,-410.3414611816406,299.0416259765625,0.5095696449279785,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.0035479539074003,-1292.506591796875,296.7610168457031,0.5095696449279785,0.050000000745058,0.230723574757576,292.2055358886719,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.037109375,1.0,0.1688163131475448,0.9990429878234864,0.9990429878234864,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.86275863647461,25.0,-1013.7647705078124,-2643.28369140625,35.12245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3088073730469,298.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.490234375,18000.0,0.0,0.0,0.1745522022247314,0.0,0.0,0.0,0.0,1.0,0.0050267465412616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426830016076564,0.0781547278165817,-0.0354717299342155,0.0,0.0001771483075572,0.0,0.0,2.981934070587158,0.0,0.0,0.0,0.2661300897598266,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.0050373543053865,-359.4020080566406,298.5194091796875,0.5095696449279785,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044202581048011,-336.0453186035156,297.81451416015625,0.5095696449279785,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048574986867606,-270.58953857421875,298.3132629394531,0.5095696449279785,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055275615304708,-410.3414611816406,299.0416259765625,0.5095696449279785,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.0035479539074003,-1292.506591796875,296.7610168457031,0.5095696449279785,0.050000000745058,0.230723574757576,292.2055358886719,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.037109375,1.0,0.1688163131475448,0.9990429878234864,0.9990429878234864,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.86275863647461,25.0,-1013.7647705078124,-2643.28369140625,35.12245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3088073730469,298.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.490234375,18000.0,0.0,0.0,0.1745522022247314,0.0,0.0,0.0,0.0,1.0,0.0050267465412616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426830016076564,0.0781547278165817,-0.0354717299342155,0.0,0.0001771483075572,0.0,0.0,2.981934070587158,0.0,0.0,0.0,0.2661300897598266,4.0,0.0,1.0
800580,291.3648986816406,297.1499938964844,293.1499938964844,0.0057601020671427,-415.5707702636719,298.74859619140625,0.5150666832923889,0.050000000745058,0.046122707426548,291.5705871582031,297.1499938964844,293.1499938964844,0.0050229923799633,-388.856201171875,297.9368896484375,0.5150666832923889,0.050000000745058,0.0485694333910942,291.3306884765625,297.1499938964844,293.1499938964844,0.0055724517442286,-314.3354187011719,298.5436096191406,0.5150666832923889,0.050000000745058,0.0358732193708419,291.1044616699219,297.1499938964844,293.1499938964844,0.0064072282984852,-477.0577087402344,299.3982238769531,0.5150666832923889,0.050000000745058,0.0485694333910942,291.8632507324219,297.1499938964844,293.1499938964844,0.0039960388094186,-1493.1658935546875,296.7061767578125,0.5150666832923889,0.050000000745058,0.2303924858570099,291.4333190917969,291.1499938964844,270.9485168457031,269.9629211425781,283.04608154296875,291.8608703613281,291.2447204589844,1.0,0.1653746515512466,0.9994837641716005,0.9994837641716005,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0,32.091609954833984,25.0,-1120.7069091796875,-2580.01220703125,33.57223129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3359680175781,294.6966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.10546875,18000.0,0.0,0.0,0.1617351472377777,0.0,0.0,0.0,0.0,1.0,0.0079804407432675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334015525877475,0.0862949416041374,-0.0528933890163898,0.0,0.0001641406270209,0.0,0.0,3.2473340034484863,0.0,0.0,0.0,0.265429824590683,4.0,0.0,1.0
800640,291.3648986816406,297.1499938964844,293.1499938964844,0.0057601020671427,-415.5707702636719,298.74859619140625,0.5150666832923889,0.050000000745058,0.046122707426548,291.5705871582031,297.1499938964844,293.1499938964844,0.0050229923799633,-388.856201171875,297.9368896484375,0.5150666832923889,0.050000000745058,0.0485694333910942,291.3306884765625,297.1499938964844,293.1499938964844,0.0055724517442286,-314.3354187011719,298.5436096191406,0.5150666832923889,0.050000000745058,0.0358732193708419,291.1044616699219,297.1499938964844,293.1499938964844,0.0064072282984852,-477.0577087402344,299.3982238769531,0.5150666832923889,0.050000000745058,0.0485694333910942,291.8632507324219,297.1499938964844,293.1499938964844,0.0039960388094186,-1493.1658935546875,296.7061767578125,0.5150666832923889,0.050000000745058,0.2303924858570099,291.4333190917969,291.1499938964844,270.9485168457031,269.9629211425781,283.04608154296875,291.8608703613281,291.2447204589844,1.0,0.1653746515512466,0.9994837641716005,0.9994837641716005,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0,32.091609954833984,25.0,-1120.7069091796875,-2580.01220703125,33.57223129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3359680175781,294.6966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.10546875,18000.0,0.0,0.0,0.1617351472377777,0.0,0.0,0.0,0.0,1.0,0.0079804407432675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334015525877475,0.0862949416041374,-0.0528933890163898,0.0,0.0001641406270209,0.0,0.0,3.2473340034484863,0.0,0.0,0.0,0.265429824590683,4.0,0.0,1.0
800700,291.3730773925781,297.1499938964844,293.1499938964844,0.0061354180797934,-442.9474792480469,298.90350341796875,0.5175261497497559,0.050000000745058,0.0460950806736946,291.5765075683594,297.1499938964844,293.1499938964844,0.0053312517702579,-414.6876831054688,298.03887939453125,0.5175261497497559,0.050000000745058,0.0485403388738632,291.3385925292969,297.1499938964844,293.1499938964844,0.0059437421150505,-335.7350769042969,298.70025634765625,0.5175261497497559,0.050000000745058,0.0358517281711101,291.112548828125,297.1499938964844,293.1499938964844,0.0068742437288165,-509.6291198730469,299.617919921875,0.5175261497497559,0.050000000745058,0.0485403388738632,291.8702697753906,297.1499938964844,293.1499938964844,0.0042213313281536,-1591.8394775390625,296.7198791503906,0.5175261497497559,0.050000000745058,0.2302544713020324,291.0894470214844,291.1499938964844,270.92919921875,269.9537658691406,283.0430603027344,291.8681945800781,290.9425964355469,1.0,0.1639169454574585,0.999704122543335,0.999704122543335,1.0,1.0,-0.4911541044712066,0.2071015536785125,0.2840525507926941,0.0835433080792427,0.0,0.0,0.0206761080771684,31.353450775146484,25.0,-946.0757446289062,-3145.95166015625,32.92742156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,295.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17873.3046875,18000.0,0.0,0.0,0.1520292162895202,0.0,0.0,0.0,0.0,1.0,0.0074121900834143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0519918501377105,0.1019215956330299,-0.049929741770029,0.0,0.0001542903337394,0.0,0.0,3.840061902999878,0.0,0.0,0.0,0.2677747309207916,4.0,0.0,1.0
800760,291.380859375,297.1499938964844,293.1499938964844,0.0064880391582846,-465.9807434082031,299.1173400878906,0.5198032855987549,0.050000000745058,0.0460705123841762,291.5820617675781,297.1499938964844,293.1499938964844,0.0056188683956861,-436.5526123046875,298.2071533203125,0.5198032855987549,0.050000000745058,0.0485144667327404,291.3459777832031,297.1499938964844,293.1499938964844,0.0062942327931523,-353.8861083984375,298.9182434082031,0.5198032855987549,0.050000000745058,0.0358326211571693,291.1201171875,297.1499938964844,293.1499938964844,0.0073217302560806,-537.2096557617188,299.89190673828125,0.5198032855987549,0.050000000745058,0.0485144667327404,291.8768310546875,297.1499938964844,293.1499938964844,0.0044293873943388,-1675.7994384765625,296.8102111816406,0.5198032855987549,0.050000000745058,0.2301317453384399,290.86785888671875,291.1499938964844,270.9100036621094,269.94482421875,283.0397033691406,291.8748474121094,290.8349304199219,1.0,0.1626090258359909,0.9997633099555968,0.9997633099555968,0.999839961528778,1.0,-0.4908923208713531,0.2069691568613052,0.2839231789112091,0.0835482850670814,0.0,0.0,0.0628182813525199,30.69722366333008,25.0,-437.3024597167969,-3713.0595703125,32.35480880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2707824707031,301.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.896484375,18000.0,0.0,0.0,0.1415682882070541,0.0,0.0,0.0,0.0,1.0,0.0050206636078655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786457359790802,0.1139712855219841,-0.0353255458176136,0.0,0.0001436738239135,0.0,0.0,4.352529048919678,0.0,0.0,0.0,0.2697621285915375,4.0,0.0,1.0
800820,291.3971862792969,297.1499938964844,293.1499938964844,0.0070721446536481,-496.1412658691406,299.72271728515625,0.5238447785377502,0.050000000745058,0.04602912068367,291.5937805175781,297.1499938964844,293.1499938964844,0.0060871159657835,-465.2454833984375,298.7557373046875,0.5238447785377502,0.050000000745058,0.0484708808362484,291.3611755371094,297.1499938964844,293.1499938964844,0.0068810028024017,-378.112060546875,299.5403747558594,0.5238447785377502,0.050000000745058,0.03580042719841,291.1351318359375,297.1499938964844,293.1499938964844,0.0080957254394888,-574.3820190429688,300.5927734375,0.5238447785377502,0.050000000745058,0.0484708808362484,291.8905334472656,297.1499938964844,293.1499938964844,0.0047546257264912,-1783.9051513671875,297.25177001953125,0.5238447785377502,0.050000000745058,0.2299249917268753,290.90399169921875,291.1499938964844,270.8720397949219,269.92742919921875,283.0334167480469,291.8883972167969,290.9259948730469,1.0,0.1603794693946838,0.999881625175476,0.999881625175476,0.9995198249816896,1.0,-0.4904512763023376,0.2067384868860244,0.283712774515152,0.0835761204361915,0.0,0.0,0.0957502126693725,29.591859817504883,25.0,19.98465919494629,-4082.23876953125,31.391626358032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2681579589844,304.8460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.46875,18000.0,0.0,0.0,0.1249067932367324,0.0,0.0,0.0,0.0,1.0,0.002912992844358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947048887610435,0.1099612489342689,-0.0152563611045479,0.0,0.0001267645129701,0.0,0.0,4.23681640625,0.0,0.0,0.0,0.2704550623893738,4.0,0.0,1.0
800880,291.3971862792969,297.1499938964844,293.1499938964844,0.0070721446536481,-496.1412658691406,299.72271728515625,0.5238447785377502,0.050000000745058,0.04602912068367,291.5937805175781,297.1499938964844,293.1499938964844,0.0060871159657835,-465.2454833984375,298.7557373046875,0.5238447785377502,0.050000000745058,0.0484708808362484,291.3611755371094,297.1499938964844,293.1499938964844,0.0068810028024017,-378.112060546875,299.5403747558594,0.5238447785377502,0.050000000745058,0.03580042719841,291.1351318359375,297.1499938964844,293.1499938964844,0.0080957254394888,-574.3820190429688,300.5927734375,0.5238447785377502,0.050000000745058,0.0484708808362484,291.8905334472656,297.1499938964844,293.1499938964844,0.0047546257264912,-1783.9051513671875,297.25177001953125,0.5238447785377502,0.050000000745058,0.2299249917268753,290.90399169921875,291.1499938964844,270.8720397949219,269.92742919921875,283.0334167480469,291.8883972167969,290.9259948730469,1.0,0.1603794693946838,0.999881625175476,0.999881625175476,0.9995198249816896,1.0,-0.4904512763023376,0.2067384868860244,0.283712774515152,0.0835761204361915,0.0,0.0,0.0957502126693725,29.591859817504883,25.0,19.98465919494629,-4082.23876953125,31.391626358032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2681579589844,304.8460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.46875,18000.0,0.0,0.0,0.1249067932367324,0.0,0.0,0.0,0.0,1.0,0.002912992844358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947048887610435,0.1099612489342689,-0.0152563611045479,0.0,0.0001267645129701,0.0,0.0,4.23681640625,0.0,0.0,0.0,0.2704550623893738,4.0,0.0,1.0
800940,291.4145202636719,297.1499938964844,293.1499938964844,0.0076759262010455,-524.2056884765625,300.3282165527344,0.5272644758224487,0.050000000745058,0.0459961108863353,291.6064147949219,297.1499938964844,293.1499938964844,0.0065607922151684,-491.95159912109375,299.3112487792969,0.5272644758224487,0.050000000745058,0.0484361201524734,291.3770751953125,297.1499938964844,293.1499938964844,0.0074891452677547,-400.7474365234375,300.1642150878906,0.5272644758224487,0.050000000745058,0.035774752497673,291.1504821777344,297.1499938964844,293.1499938964844,0.0089276265352964,-609.3068237304688,301.2908020019531,0.5272644758224487,0.050000000745058,0.0484361201524734,291.9052429199219,297.1499938964844,293.1499938964844,0.0050703091546893,-1883.181884765625,297.7071838378906,0.5272644758224487,0.050000000745058,0.2297600954771042,290.9960021972656,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,291.9029541015625,291.022705078125,1.0,0.1585772782564163,1.0,1.0,0.9991996884346008,1.0,-0.4900995194911957,0.206545278429985,0.2835542261600494,0.0836219415068626,0.0,0.0,0.1103348433971405,28.71061897277832,25.0,169.45835876464844,-4254.59912109375,30.62493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8121643066406,305.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.1097896620631218,0.0,0.0,0.0,0.0,1.0,0.0016244903672486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016466170549392,0.106679268181324,-0.0050326506607234,0.0,0.0001114225524361,0.0,0.0,4.120466709136963,0.0,0.0,0.0,0.2704968750476837,4.0,0.0,1.0
801000,291.4145202636719,297.1499938964844,293.1499938964844,0.0076759262010455,-524.2056884765625,300.3282165527344,0.5272644758224487,0.050000000745058,0.0459961108863353,291.6064147949219,297.1499938964844,293.1499938964844,0.0065607922151684,-491.95159912109375,299.3112487792969,0.5272644758224487,0.050000000745058,0.0484361201524734,291.3770751953125,297.1499938964844,293.1499938964844,0.0074891452677547,-400.7474365234375,300.1642150878906,0.5272644758224487,0.050000000745058,0.035774752497673,291.1504821777344,297.1499938964844,293.1499938964844,0.0089276265352964,-609.3068237304688,301.2908020019531,0.5272644758224487,0.050000000745058,0.0484361201524734,291.9052429199219,297.1499938964844,293.1499938964844,0.0050703091546893,-1883.181884765625,297.7071838378906,0.5272644758224487,0.050000000745058,0.2297600954771042,290.9960021972656,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,291.9029541015625,291.022705078125,1.0,0.1585772782564163,1.0,1.0,0.9991996884346008,1.0,-0.4900995194911957,0.206545278429985,0.2835542261600494,0.0836219415068626,0.0,0.0,0.1103348433971405,28.71061897277832,25.0,169.45835876464844,-4254.59912109375,30.62493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8121643066406,305.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.1097896620631218,0.0,0.0,0.0,0.0,1.0,0.0016244903672486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016466170549392,0.106679268181324,-0.0050326506607234,0.0,0.0001114225524361,0.0,0.0,4.120466709136963,0.0,0.0,0.0,0.2704968750476837,4.0,0.0,1.0
801060,291.4323425292969,297.1499938964844,293.1499938964844,0.0083040622994303,-550.2630615234375,300.92120361328125,0.5301375389099121,0.050000000745058,0.0459696687757968,291.6197204589844,297.1499938964844,293.1499938964844,0.0070429816842079,-516.7738647460938,299.8584899902344,0.5301375389099121,0.050000000745058,0.0484082736074924,291.39337158203125,297.1499938964844,293.1499938964844,0.0081235375255346,-421.8404541015625,300.776123046875,0.5301375389099121,0.050000000745058,0.0357541851699352,291.1660461425781,297.1499938964844,293.1499938964844,0.009828676469624,-641.9883422851562,301.9740600585937,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9206237792969,297.1499938964844,293.1499938964844,0.005379653070122,-1974.6416015625,298.1584167480469,0.5301375389099121,0.050000000745058,0.2296280115842819,291.11138916015625,291.1499938964844,270.7978515625,269.8941955566406,283.023193359375,291.9182434082031,291.14068603515625,1.0,0.1571178436279297,1.0,1.0,0.9987632632255554,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.107936792075634,28.005014419555664,25.0,201.5536346435547,-4291.21484375,30.01181983947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0332336425781,306.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6171875,18000.0,0.0,0.0,0.0963938534259796,0.0,0.0,0.0,0.0,1.0,0.0008207942009903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025176048278808,0.1038815379142761,-0.0013639290118589,0.0,9.782750566955656e-05,0.0,0.0,4.013517379760742,0.0,0.0,0.0,0.2702692151069641,4.0,0.0,1.0
