time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4323425292969,297.1499938964844,293.1499938964844,0.0083040622994303,-550.2630615234375,300.92120361328125,0.5301375389099121,0.050000000745058,0.0459696687757968,291.6197204589844,297.1499938964844,293.1499938964844,0.0070429816842079,-516.7738647460938,299.8584899902344,0.5301375389099121,0.050000000745058,0.0484082736074924,291.39337158203125,297.1499938964844,293.1499938964844,0.0081235375255346,-421.8404541015625,300.776123046875,0.5301375389099121,0.050000000745058,0.0357541851699352,291.1660461425781,297.1499938964844,293.1499938964844,0.009828676469624,-641.9883422851562,301.9740600585937,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9206237792969,297.1499938964844,293.1499938964844,0.005379653070122,-1974.6416015625,298.1584167480469,0.5301375389099121,0.050000000745058,0.2296280115842819,291.11138916015625,291.1499938964844,270.7978515625,269.8941955566406,283.023193359375,291.9182434082031,291.14068603515625,1.0,0.1571178436279297,1.0,1.0,0.9987632632255554,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.107936792075634,28.005014419555664,25.0,201.5536346435547,-4291.21484375,30.01181983947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0332336425781,306.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6171875,18000.0,0.0,0.0,0.0963938534259796,0.0,0.0,0.0,0.0,1.0,0.0008207942009903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025176048278808,0.1038815379142761,-0.0013639290118589,0.0,9.782750566955656e-05,0.0,0.0,4.013517379760742,0.0,0.0,0.0,0.2702692151069641,4.0,0.0,1.0
801180,291.4503479003906,297.1499938964844,293.1499938964844,0.0089847799390554,-576.2510986328125,301.4925537109375,0.5325387120246887,0.050000000745058,0.0459484010934829,291.6334533691406,297.1499938964844,293.1499938964844,0.0075530582107603,-541.5118408203125,300.384765625,0.5325387120246887,0.050000000745058,0.0483858808875083,291.4098815917969,297.1499938964844,293.1499938964844,0.0088119767606258,-442.8688354492188,301.3663635253906,0.5325387120246887,0.050000000745058,0.03573764488101,291.1817321777344,297.1499938964844,293.1499938964844,0.0108463792130351,-674.6551513671875,302.635986328125,0.5325387120246887,0.050000000745058,0.0483858808875083,291.9363708496094,297.1499938964844,293.1499938964844,0.005694240797311,-2065.161865234375,298.58807373046875,0.5325387120246887,0.050000000745058,0.2295217812061309,291.2110595703125,291.1499938964844,270.7616577148437,269.8779602050781,283.0188293457031,291.9339599609375,291.2288513183594,1.0,0.1559337228536605,1.0,1.0,0.99832683801651,1.0,-0.4895911514759063,0.2062455862760543,0.2833455502986908,0.0837452486157417,0.0,0.0,0.0926641747355461,27.43779754638672,25.0,143.25875854492188,-4206.10498046875,29.519439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.015625,305.7718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.986328125,18000.0,0.0,0.0,0.0850080400705337,0.0,0.0,0.0,0.0,1.0,0.0009425799944438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975654423236846,0.0993357524275779,-0.0017703087069094,0.0,8.627235365565866e-05,0.0,0.0,3.829833507537842,0.0,0.0,0.0,0.2695938348770141,4.0,0.0,1.0
801240,291.4503479003906,297.1499938964844,293.1499938964844,0.0089847799390554,-576.2510986328125,301.4925537109375,0.5325387120246887,0.050000000745058,0.0459484010934829,291.6334533691406,297.1499938964844,293.1499938964844,0.0075530582107603,-541.5118408203125,300.384765625,0.5325387120246887,0.050000000745058,0.0483858808875083,291.4098815917969,297.1499938964844,293.1499938964844,0.0088119767606258,-442.8688354492188,301.3663635253906,0.5325387120246887,0.050000000745058,0.03573764488101,291.1817321777344,297.1499938964844,293.1499938964844,0.0108463792130351,-674.6551513671875,302.635986328125,0.5325387120246887,0.050000000745058,0.0483858808875083,291.9363708496094,297.1499938964844,293.1499938964844,0.005694240797311,-2065.161865234375,298.58807373046875,0.5325387120246887,0.050000000745058,0.2295217812061309,291.2110595703125,291.1499938964844,270.7616577148437,269.8779602050781,283.0188293457031,291.9339599609375,291.2288513183594,1.0,0.1559337228536605,1.0,1.0,0.99832683801651,1.0,-0.4895911514759063,0.2062455862760543,0.2833455502986908,0.0837452486157417,0.0,0.0,0.0926641747355461,27.43779754638672,25.0,143.25875854492188,-4206.10498046875,29.519439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.015625,305.7718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.986328125,18000.0,0.0,0.0,0.0850080400705337,0.0,0.0,0.0,0.0,1.0,0.0009425799944438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975654423236846,0.0993357524275779,-0.0017703087069094,0.0,8.627235365565866e-05,0.0,0.0,3.829833507537842,0.0,0.0,0.0,0.2695938348770141,4.0,0.0,1.0
801300,291.4593200683594,297.1499938964844,293.1499938964844,0.0093595851212739,-589.9702758789062,301.7685546875,0.53358393907547,0.050000000745058,0.0459393672645092,291.640380859375,297.1499938964844,293.1499938964844,0.0078286677598953,-554.5667724609375,300.6371154785156,0.53358393907547,0.050000000745058,0.0483763664960861,291.4180908203125,297.1499938964844,293.1499938964844,0.0091911414638161,-453.9415893554688,301.6516418457031,0.53358393907547,0.050000000745058,0.0357306189835071,291.1895446777344,297.1499938964844,293.1499938964844,0.0114244306460022,-691.8514404296875,302.958740234375,0.53358393907547,0.050000000745058,0.0483763664960861,291.9442443847656,297.1499938964844,293.1499938964844,0.005859519354999,-2112.90185546875,298.7897033691406,0.53358393907547,0.050000000745058,0.229476660490036,291.240478515625,291.1499938964844,270.7437744140625,269.8699035644531,283.0166931152344,291.9418640136719,291.2502746582031,1.0,0.1554278582334518,1.0,1.0,0.9981086254119872,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.0837788358330726,0.0,0.0,0.0836091265082359,27.196928024291992,25.0,96.56456756591795,-4142.0595703125,29.31048011779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.943359375,305.5077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53125,18000.0,0.0,0.0,0.0800666734576225,0.0,0.0,0.0,0.0,1.0,0.0012932326644659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942455157637596,0.0974832028150558,-0.0032376898452639,0.0,8.125749445753172e-05,0.0,0.0,3.752645969390869,0.0,0.0,0.0,0.2692450284957886,4.0,0.0,1.0
801360,291.4682006835937,297.1499938964844,293.1499938964844,0.0097612766548991,-604.2468872070312,302.0390930175781,0.5345361232757568,0.050000000745058,0.0459312535822391,291.6473083496094,297.1499938964844,293.1499938964844,0.0081199128180742,-568.1437377929688,300.8829040527344,0.5345361232757568,0.050000000745058,0.0483678206801414,291.42626953125,297.1499938964844,293.1499938964844,0.0095975520089268,-465.4423828125,301.9313659667969,0.5345361232757568,0.050000000745058,0.0357243083417415,291.19732666015625,297.1499938964844,293.1499938964844,0.0120583996176719,-709.7122802734375,303.2773742675781,0.5345361232757568,0.050000000745058,0.0483678206801414,291.9521179199219,297.1499938964844,293.1499938964844,0.0060307290405035,-2162.54736328125,298.982666015625,0.5345361232757568,0.050000000745058,0.2294361144304275,291.25408935546875,291.1499938964844,270.7260437011719,269.86181640625,283.0145874023437,291.9497375488281,291.2562255859375,1.0,0.1549718976020813,1.0,1.0,0.9978907704353333,1.0,-0.489408403635025,0.2061298638582229,0.2832785248756408,0.0838124006986618,0.0,0.0,0.0752221047878265,26.98056411743164,25.0,48.036170959472656,-4076.08203125,29.122848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8380432128906,305.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.009765625,18000.0,0.0,0.0,0.0756347402930259,0.0,0.0,0.0,0.0,1.0,0.0016970627475529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910627767443656,0.0965212285518646,-0.0054584550671279,0.0,7.675964297959581e-05,0.0,0.0,3.710092067718506,0.0,0.0,0.0,0.268983244895935,4.0,0.0,1.0
801420,291.4857482910156,297.1499938964844,293.1499938964844,0.0106609128415584,-634.4659423828125,302.56884765625,0.5361924171447754,0.050000000745058,0.0459173843264579,291.6611022949219,297.1499938964844,293.1499938964844,0.0087576201185584,-596.875732421875,301.36004638671875,0.5361924171447754,0.050000000745058,0.0483532175421714,291.4424133300781,297.1499938964844,293.1499938964844,0.0105085829272866,-489.7388000488281,302.4794311523437,0.5361924171447754,0.050000000745058,0.0357135199010372,291.2127380371094,297.1499938964844,293.1499938964844,0.0135339489206671,-747.4227294921875,303.9073791503906,0.5361924171447754,0.050000000745058,0.0483532175421714,291.9676513671875,297.1499938964844,293.1499938964844,0.0063938875682652,-2267.643798828125,299.3480529785156,0.5361924171447754,0.050000000745058,0.2293668389320373,291.2402038574219,291.1499938964844,270.6910705566406,269.8455505371094,283.0103454589844,291.9653015136719,291.23052978515625,1.0,0.1541895270347595,1.0,1.0,0.99745512008667,1.0,-0.4892606139183044,0.2060330808162689,0.2832275331020355,0.0838773995637893,0.0,0.0,0.0635888576507568,26.61094665527344,25.0,-34.62154769897461,-3961.477783203125,28.802461624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5462951660156,304.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.140625,18000.0,0.0,0.0,0.0683531165122985,0.0,0.0,0.0,0.0,1.0,0.0023789410479366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863531678915023,0.0967709422111511,-0.0104177752509713,0.0,6.936972931725904e-05,0.0,0.0,3.71187686920166,0.0,0.0,0.0,0.2687534093856811,4.0,0.0,1.0
801480,291.4857482910156,297.1499938964844,293.1499938964844,0.0106609128415584,-634.4659423828125,302.56884765625,0.5361924171447754,0.050000000745058,0.0459173843264579,291.6611022949219,297.1499938964844,293.1499938964844,0.0087576201185584,-596.875732421875,301.36004638671875,0.5361924171447754,0.050000000745058,0.0483532175421714,291.4424133300781,297.1499938964844,293.1499938964844,0.0105085829272866,-489.7388000488281,302.4794311523437,0.5361924171447754,0.050000000745058,0.0357135199010372,291.2127380371094,297.1499938964844,293.1499938964844,0.0135339489206671,-747.4227294921875,303.9073791503906,0.5361924171447754,0.050000000745058,0.0483532175421714,291.9676513671875,297.1499938964844,293.1499938964844,0.0063938875682652,-2267.643798828125,299.3480529785156,0.5361924171447754,0.050000000745058,0.2293668389320373,291.2402038574219,291.1499938964844,270.6910705566406,269.8455505371094,283.0103454589844,291.9653015136719,291.23052978515625,1.0,0.1541895270347595,1.0,1.0,0.99745512008667,1.0,-0.4892606139183044,0.2060330808162689,0.2832275331020355,0.0838773995637893,0.0,0.0,0.0635888576507568,26.61094665527344,25.0,-34.62154769897461,-3961.477783203125,28.802461624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5462951660156,304.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.140625,18000.0,0.0,0.0,0.0683531165122985,0.0,0.0,0.0,0.0,1.0,0.0023789410479366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863531678915023,0.0967709422111511,-0.0104177752509713,0.0,6.936972931725904e-05,0.0,0.0,3.71187686920166,0.0,0.0,0.0,0.2687534093856811,4.0,0.0,1.0
801540,291.5030822753906,297.1499938964844,293.1499938964844,0.0116956634446978,-665.9605712890625,303.0904846191406,0.5413762331008911,0.050000000745058,0.0458758473396301,291.6749267578125,297.1499938964844,293.1499938964844,0.0094668259844183,-626.815673828125,301.82598876953125,0.5413762331008911,0.050000000745058,0.0483094751834869,291.4583740234375,297.1499938964844,293.1499938964844,0.0115590682253241,-515.035400390625,303.01953125,0.5413762331008911,0.050000000745058,0.0356812141835689,291.2364196777344,297.1499938964844,293.1499938964844,0.0260714795440435,-1035.2889404296875,304.1202392578125,0.6066035628318787,0.0772294551134109,0.0642763301730156,291.9831237792969,297.1499938964844,293.1499938964844,0.0067780264653265,-2376.83349609375,299.6952819824219,0.5413762331008911,0.050000000745058,0.2291593551635742,291.1875305175781,291.1499938964844,270.6567077636719,269.8290100097656,282.9971008300781,291.98077392578125,291.1683349609375,1.0,0.1537914723157882,1.0,1.0,0.9970194697380066,1.0,-0.5079715251922607,0.2141592055559158,0.2938123643398285,0.0870935916900634,0.0,0.0,0.0617223568260669,25.64167022705078,28.0,-108.06988525390624,-3939.997802734375,29.604888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1682434082031,304.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.0632796585559845,0.0,0.0,0.0,0.0,1.0,0.0027310042642056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847864374518394,0.0982867777347564,-0.013500340282917,0.0,6.422081060009077e-05,0.0,0.0,3.7676010131835938,0.0,0.0,0.0,0.2688125669956207,4.0,0.0,1.0
801600,291.5030822753906,297.1499938964844,293.1499938964844,0.0116956634446978,-665.9605712890625,303.0904846191406,0.5413762331008911,0.050000000745058,0.0458758473396301,291.6749267578125,297.1499938964844,293.1499938964844,0.0094668259844183,-626.815673828125,301.82598876953125,0.5413762331008911,0.050000000745058,0.0483094751834869,291.4583740234375,297.1499938964844,293.1499938964844,0.0115590682253241,-515.035400390625,303.01953125,0.5413762331008911,0.050000000745058,0.0356812141835689,291.2364196777344,297.1499938964844,293.1499938964844,0.0260714795440435,-1035.2889404296875,304.1202392578125,0.6066035628318787,0.0772294551134109,0.0642763301730156,291.9831237792969,297.1499938964844,293.1499938964844,0.0067780264653265,-2376.83349609375,299.6952819824219,0.5413762331008911,0.050000000745058,0.2291593551635742,291.1875305175781,291.1499938964844,270.6567077636719,269.8290100097656,282.9971008300781,291.98077392578125,291.1683349609375,1.0,0.1537914723157882,1.0,1.0,0.9970194697380066,1.0,-0.5079715251922607,0.2141592055559158,0.2938123643398285,0.0870935916900634,0.0,0.0,0.0617223568260669,25.64167022705078,28.0,-108.06988525390624,-3939.997802734375,29.604888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1682434082031,304.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.0632796585559845,0.0,0.0,0.0,0.0,1.0,0.0027310042642056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847864374518394,0.0982867777347564,-0.013500340282917,0.0,6.422081060009077e-05,0.0,0.0,3.7676010131835938,0.0,0.0,0.0,0.2688125669956207,4.0,0.0,1.0
801660,291.52069091796875,297.1499938964844,293.1499938964844,0.0129754152148962,-702.1138916015625,303.6054382324219,0.5475940704345703,0.050000000745058,0.045829351991415,291.68896484375,297.1499938964844,293.1499938964844,0.0103110140189528,-661.1575927734375,302.27752685546875,0.5475940704345703,0.050000000745058,0.0482605136930942,291.4748229980469,297.1499938964844,293.1499938964844,0.0128587912768125,-543.9356079101562,303.5526123046875,0.5475940704345703,0.050000000745058,0.0356450527906417,291.3166198730469,297.1499938964844,293.1499938964844,0.0537353865802288,-1539.1942138671875,304.0841064453125,0.7050426602363586,0.1095388755202293,0.0974477231502533,292.0011901855469,297.1499938964844,293.1499938964844,0.0072015654295682,-2499.67529296875,300.0053405761719,0.5475940704345703,0.050000000745058,0.2289271056652069,291.0484619140625,291.1499938964844,270.6229553222656,269.81201171875,282.9709167480469,291.9985046386719,291.0049743652344,1.0,0.1554550975561142,1.0,1.0,0.9966722130775452,1.0,-0.547344982624054,0.231310948729515,0.3160340487957001,0.0938935279846191,0.0,0.0,0.0831153020262718,24.69964408874512,25.0,-232.85354614257807,-4058.459228515625,32.31305313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7001953125,303.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.291015625,18000.0,0.0,0.0,0.0607908591628074,0.0,0.0,0.0,0.0,1.0,0.0025438987649977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089340753853321,0.1011694446206092,-0.011828688904643,0.0,6.169499101815745e-05,0.0,0.0,3.883700370788574,0.0,0.0,0.0,0.2692860960960388,4.0,0.0,1.0
801720,291.52069091796875,297.1499938964844,293.1499938964844,0.0129754152148962,-702.1138916015625,303.6054382324219,0.5475940704345703,0.050000000745058,0.045829351991415,291.68896484375,297.1499938964844,293.1499938964844,0.0103110140189528,-661.1575927734375,302.27752685546875,0.5475940704345703,0.050000000745058,0.0482605136930942,291.4748229980469,297.1499938964844,293.1499938964844,0.0128587912768125,-543.9356079101562,303.5526123046875,0.5475940704345703,0.050000000745058,0.0356450527906417,291.3166198730469,297.1499938964844,293.1499938964844,0.0537353865802288,-1539.1942138671875,304.0841064453125,0.7050426602363586,0.1095388755202293,0.0974477231502533,292.0011901855469,297.1499938964844,293.1499938964844,0.0072015654295682,-2499.67529296875,300.0053405761719,0.5475940704345703,0.050000000745058,0.2289271056652069,291.0484619140625,291.1499938964844,270.6229553222656,269.81201171875,282.9709167480469,291.9985046386719,291.0049743652344,1.0,0.1554550975561142,1.0,1.0,0.9966722130775452,1.0,-0.547344982624054,0.231310948729515,0.3160340487957001,0.0938935279846191,0.0,0.0,0.0831153020262718,24.69964408874512,25.0,-232.85354614257807,-4058.459228515625,32.31305313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7001953125,303.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.291015625,18000.0,0.0,0.0,0.0607908591628074,0.0,0.0,0.0,0.0,1.0,0.0025438987649977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089340753853321,0.1011694446206092,-0.011828688904643,0.0,6.169499101815745e-05,0.0,0.0,3.883700370788574,0.0,0.0,0.0,0.2692860960960388,4.0,0.0,1.0
801780,291.539794921875,297.1499938964844,293.1499938964844,0.0145062198862433,-739.8091430664062,304.1206359863281,0.5541719794273376,0.050000000745058,0.0457836985588073,291.7039794921875,297.1499938964844,293.1499938964844,0.0112841287627816,-697.144775390625,302.7266540527344,0.5541719794273376,0.050000000745058,0.0482124388217926,291.49285888671875,297.1499938964844,293.1499938964844,0.0144202960655093,-574.0654907226562,304.0863952636719,0.5541719794273376,0.050000000745058,0.0356095433235168,291.4171142578125,297.1499938964844,293.1499938964844,0.0766595751047134,-1969.2904052734373,304.068359375,0.7674298286437988,0.1356308460235595,0.1231418550014495,292.0234375,297.1499938964844,293.1499938964844,0.007650401443243,-2625.93896484375,300.2922668457031,0.5541719794273376,0.050000000745058,0.228699043393135,290.8668518066406,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203552246094,290.8368530273437,1.0,0.1560634672641754,1.0,1.0,0.996324896812439,1.0,-0.5777524709701538,0.2446418702602386,0.3331106007099151,0.0991256758570671,0.0,0.0,0.1335119903087616,23.716800689697266,25.0,-213.41563415527344,-4343.1806640625,34.26380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12811279296875,304.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.451171875,18000.0,0.0,0.0,0.0614178627729415,0.0,0.0,0.0,0.0,1.0,0.0010089423740282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061859652400016,0.1082012951374054,-0.0020153324585407,0.0,6.233132444322109e-05,0.0,0.0,4.1786885261535645,0.0,0.0,0.0,0.2707430720329284,4.0,0.0,1.0
801840,291.539794921875,297.1499938964844,293.1499938964844,0.0145062198862433,-739.8091430664062,304.1206359863281,0.5541719794273376,0.050000000745058,0.0457836985588073,291.7039794921875,297.1499938964844,293.1499938964844,0.0112841287627816,-697.144775390625,302.7266540527344,0.5541719794273376,0.050000000745058,0.0482124388217926,291.49285888671875,297.1499938964844,293.1499938964844,0.0144202960655093,-574.0654907226562,304.0863952636719,0.5541719794273376,0.050000000745058,0.0356095433235168,291.4171142578125,297.1499938964844,293.1499938964844,0.0766595751047134,-1969.2904052734373,304.068359375,0.7674298286437988,0.1356308460235595,0.1231418550014495,292.0234375,297.1499938964844,293.1499938964844,0.007650401443243,-2625.93896484375,300.2922668457031,0.5541719794273376,0.050000000745058,0.228699043393135,290.8668518066406,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203552246094,290.8368530273437,1.0,0.1560634672641754,1.0,1.0,0.996324896812439,1.0,-0.5777524709701538,0.2446418702602386,0.3331106007099151,0.0991256758570671,0.0,0.0,0.1335119903087616,23.716800689697266,25.0,-213.41563415527344,-4343.1806640625,34.26380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12811279296875,304.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.451171875,18000.0,0.0,0.0,0.0614178627729415,0.0,0.0,0.0,0.0,1.0,0.0010089423740282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061859652400016,0.1082012951374054,-0.0020153324585407,0.0,6.233132444322109e-05,0.0,0.0,4.1786885261535645,0.0,0.0,0.0,0.2707430720329284,4.0,0.0,1.0
801900,291.5529479980469,297.1499938964844,293.1499938964844,0.0189336091279983,-854.2698974609375,304.13592529296875,0.5948539972305298,0.0662250816822052,0.0529446117579937,291.7121276855469,297.1499938964844,293.1499938964844,0.0117743769660592,-713.0230102539062,302.9549560546875,0.5611326694488525,0.050000000745058,0.0481651425361633,291.5040283203125,297.1499938964844,293.1499938964844,0.0179186780005693,-646.0265502929688,304.13751220703125,0.5884594321250916,0.0647649317979812,0.0400350987911224,291.4679870605469,297.1499938964844,293.1499938964844,0.0864890962839126,-2162.736572265625,304.0653686523437,0.7996779084205627,0.1475880742073059,0.1346969753503799,292.0358581542969,297.1499938964844,293.1499938964844,0.007859063334763,-2680.05419921875,300.44097900390625,0.5611326694488525,0.050000000745058,0.2284747064113617,290.8060302734375,291.1499938964844,270.5736083984375,269.7853698730469,282.9360656738281,292.0326843261719,290.78692626953125,1.0,0.1567108780145645,1.0,1.0,0.9961512088775636,1.0,-0.6051863431930542,0.2567765712738037,0.3484098017215729,0.1037238761782646,0.0,0.0,0.1626669615507125,22.73211669921875,25.0,-168.94894409179688,-4573.6455078125,35.9921989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79364013671875,304.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.921875,18000.0,0.0,0.0,0.0631346628069877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184835657477378,0.1184877902269363,-4.223362793709384e-06,0.0,6.407366163330153e-05,0.0,0.0,4.598634243011475,0.0,0.0,0.0,0.2723515927791595,4.0,0.0,1.0
801960,291.5832214355469,297.1499938964844,293.1499938964844,0.0304477121680974,-1078.3184814453125,304.1175231933594,0.6540129780769348,0.0805284455418586,0.0667027309536933,291.7208251953125,297.1499938964844,293.1499938964844,0.0122750606387853,-728.1057739257812,303.1832580566406,0.5730044841766357,0.050000000745058,0.0480914637446403,291.52862548828125,297.1499938964844,293.1499938964844,0.030002549290657,-832.35302734375,304.11773681640625,0.652189314365387,0.0807997211813926,0.0514495931565761,291.516357421875,297.1499938964844,293.1499938964844,0.0959427803754806,-2350.260986328125,304.0635681152344,0.8344216346740723,0.159397467970848,0.1458448469638824,292.0495300292969,297.1499938964844,293.1499938964844,0.0080575672909617,-2729.85009765625,300.5884704589844,0.5730044841766357,0.050000000745058,0.22812519967556,290.7564392089844,291.1499938964844,270.5574645996094,269.7760925292969,282.91033935546875,292.04620361328125,290.7349853515625,1.0,0.157823845744133,1.0,1.0,0.9962050914764404,1.0,-0.6482660174369812,0.2758538722991943,0.3724121451377868,0.1111167296767234,0.0,0.0,0.1938247382640838,21.21169853210449,25.0,-165.4916229248047,-4875.76513671875,38.86370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,304.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17898.6953125,18000.0,0.0,0.0,0.0659796595573425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329520791769027,0.1329563111066818,-4.241385795467068e-06,0.0,6.696096534142271e-05,0.0,0.0,5.198419094085693,0.0,0.0,0.0,0.2745644152164459,4.0,0.0,1.0
802020,291.6698608398437,297.1499938964844,293.1499938964844,0.0518771670758724,-1434.289306640625,304.09326171875,0.7419843077659607,0.1026976332068443,0.0881410837173461,291.73980712890625,297.1499938964844,293.1499938964844,0.0133769130334258,-758.4951171875,303.63525390625,0.5942561626434326,0.050000000745058,0.0479766391217708,291.6039733886719,297.1499938964844,293.1499938964844,0.0544444844126701,-1149.49267578125,304.0884094238281,0.7491430044174194,0.1066431030631065,0.0706664696335792,291.6072998046875,297.1499938964844,293.1499938964844,0.1150522157549858,-2721.930908203125,304.0605773925781,0.9018203020095824,0.1823389232158661,0.1676636934280395,292.0819702148437,297.1499938964844,293.1499938964844,0.0084551163017749,-2826.574462890625,300.8631591796875,0.5942561626434326,0.050000000745058,0.2275805175304412,290.6492919921875,291.1499938964844,270.5257263183594,269.7568359375,282.8702087402344,292.0782775878906,290.6417541503906,1.0,0.1608222872018814,1.0,1.0,0.9963127970695496,1.0,-0.7224531769752502,0.3088808059692383,0.4135723412036896,0.1241600140929222,0.0,0.0,0.2683826088905334,18.92804908752441,25.0,-93.92377471923828,-5632.12353515625,44.67223739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54620361328125,304.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17817.087890625,18000.0,0.0,0.0,0.0753136798739433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748898476362228,0.1748941540718078,-4.30133513873443e-06,0.0,7.643381104571745e-05,0.0,0.0,7.013220310211182,0.0,0.0,0.0,0.2814903557300567,4.0,0.0,1.0
802080,291.6698608398437,297.1499938964844,293.1499938964844,0.0518771670758724,-1434.289306640625,304.09326171875,0.7419843077659607,0.1026976332068443,0.0881410837173461,291.73980712890625,297.1499938964844,293.1499938964844,0.0133769130334258,-758.4951171875,303.63525390625,0.5942561626434326,0.050000000745058,0.0479766391217708,291.6039733886719,297.1499938964844,293.1499938964844,0.0544444844126701,-1149.49267578125,304.0884094238281,0.7491430044174194,0.1066431030631065,0.0706664696335792,291.6072998046875,297.1499938964844,293.1499938964844,0.1150522157549858,-2721.930908203125,304.0605773925781,0.9018203020095824,0.1823389232158661,0.1676636934280395,292.0819702148437,297.1499938964844,293.1499938964844,0.0084551163017749,-2826.574462890625,300.8631591796875,0.5942561626434326,0.050000000745058,0.2275805175304412,290.6492919921875,291.1499938964844,270.5257263183594,269.7568359375,282.8702087402344,292.0782775878906,290.6417541503906,1.0,0.1608222872018814,1.0,1.0,0.9963127970695496,1.0,-0.7224531769752502,0.3088808059692383,0.4135723412036896,0.1241600140929222,0.0,0.0,0.2683826088905334,18.92804908752441,25.0,-93.92377471923828,-5632.12353515625,44.67223739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54620361328125,304.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17817.087890625,18000.0,0.0,0.0,0.0753136798739433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748898476362228,0.1748941540718078,-4.30133513873443e-06,0.0,7.643381104571745e-05,0.0,0.0,7.013220310211182,0.0,0.0,0.0,0.2814903557300567,4.0,0.0,1.0
802140,291.7619934082031,297.1499938964844,293.1499938964844,0.0679229646921157,-1712.050537109375,304.0857238769531,0.8111718893051147,0.1215154975652694,0.1055454611778259,291.7617492675781,297.1499938964844,293.1499938964844,0.0144225936383008,-780.6529541015625,304.0799560546875,0.6129623651504517,0.050000000745058,0.0478890351951122,291.6875,297.1499938964844,293.1499938964844,0.0730741620063781,-1404.4532470703125,304.0782470703125,0.8251065015792847,0.128881350159645,0.0866315439343452,291.69403076171875,297.1499938964844,293.1499938964844,0.1325436681509018,-3048.0615234375,304.06134033203125,0.9715721011161804,0.203832134604454,0.1882469356060028,292.1201171875,297.1499938964844,293.1499938964844,0.0087751010432839,-2888.904052734375,301.1440734863281,0.6129623651504517,0.050000000745058,0.2271649688482284,290.67578125,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.11627197265625,290.6883850097656,1.0,0.1646048724651336,1.0,1.0,0.9964205026626588,1.0,-0.7866004705429077,0.337535947561264,0.4490645229816437,0.1359667181968689,0.0,0.0,0.3313249051570892,17.28441619873047,25.0,52.60267639160156,-6354.720703125,50.75853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5594787597656,304.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.322265625,18000.0,0.0,0.0,0.0895550996065139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266657501459121,0.2266701459884643,-4.404812898428645e-06,0.0,9.088704246096312e-05,0.0,0.0,9.473134994506836,0.0,0.0,0.0,0.2913024723529815,4.0,0.0,1.0
802200,291.7619934082031,297.1499938964844,293.1499938964844,0.0679229646921157,-1712.050537109375,304.0857238769531,0.8111718893051147,0.1215154975652694,0.1055454611778259,291.7617492675781,297.1499938964844,293.1499938964844,0.0144225936383008,-780.6529541015625,304.0799560546875,0.6129623651504517,0.050000000745058,0.0478890351951122,291.6875,297.1499938964844,293.1499938964844,0.0730741620063781,-1404.4532470703125,304.0782470703125,0.8251065015792847,0.128881350159645,0.0866315439343452,291.69403076171875,297.1499938964844,293.1499938964844,0.1325436681509018,-3048.0615234375,304.06134033203125,0.9715721011161804,0.203832134604454,0.1882469356060028,292.1201171875,297.1499938964844,293.1499938964844,0.0087751010432839,-2888.904052734375,301.1440734863281,0.6129623651504517,0.050000000745058,0.2271649688482284,290.67578125,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.11627197265625,290.6883850097656,1.0,0.1646048724651336,1.0,1.0,0.9964205026626588,1.0,-0.7866004705429077,0.337535947561264,0.4490645229816437,0.1359667181968689,0.0,0.0,0.3313249051570892,17.28441619873047,25.0,52.60267639160156,-6354.720703125,50.75853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5594787597656,304.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.322265625,18000.0,0.0,0.0,0.0895550996065139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266657501459121,0.2266701459884643,-4.404812898428645e-06,0.0,9.088704246096312e-05,0.0,0.0,9.473134994506836,0.0,0.0,0.0,0.2913024723529815,4.0,0.0,1.0
802260,291.85186767578125,297.1499938964844,293.1499938964844,0.0811701565980911,-1952.7606201171875,304.085205078125,0.8576177954673767,0.1384567618370056,0.1211227476596832,291.796630859375,297.1499938964844,293.1499938964844,0.0251838359981775,-1035.3997802734375,304.1274719238281,0.6837123036384583,0.0736011564731597,0.0640366077423095,291.7702941894531,297.1499938964844,293.1499938964844,0.0886676460504531,-1628.4505615234375,304.0763244628906,0.8780221939086914,0.1491441279649734,0.1010748893022537,291.7585144042969,297.1499938964844,293.1499938964844,0.1240159124135971,-2901.9306640625,304.10772705078125,0.9718592762947084,0.2275062501430511,0.1813665628433227,292.1614074707031,297.1499938964844,293.1499938964844,0.0090628461912274,-2937.4091796875,301.4121398925781,0.6205792427062988,0.050000000745058,0.2270034849643707,290.7562866210937,291.1499938964844,270.4642944335937,269.71490478515625,282.8342590332031,292.1576232910156,290.7709350585937,1.0,0.1686905175447464,1.0,1.0,0.9971365928649902,1.0,-0.8293057084083557,0.356511652469635,0.4727940559387207,0.14443139731884,0.0,0.0,0.3784782290458679,16.83155059814453,28.0,112.83385467529295,-6836.77197265625,56.40913772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6108703613281,304.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17743.767578125,18000.0,0.0,0.0,0.1073446273803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744339406490326,0.2744384706020355,-4.531053036771482e-06,0.0,0.0001089411525754,0.0,0.0,12.022174835205078,0.0,0.0,0.0,0.3018533587455749,4.0,0.0,1.0
802320,291.85186767578125,297.1499938964844,293.1499938964844,0.0811701565980911,-1952.7606201171875,304.085205078125,0.8576177954673767,0.1384567618370056,0.1211227476596832,291.796630859375,297.1499938964844,293.1499938964844,0.0251838359981775,-1035.3997802734375,304.1274719238281,0.6837123036384583,0.0736011564731597,0.0640366077423095,291.7702941894531,297.1499938964844,293.1499938964844,0.0886676460504531,-1628.4505615234375,304.0763244628906,0.8780221939086914,0.1491441279649734,0.1010748893022537,291.7585144042969,297.1499938964844,293.1499938964844,0.1240159124135971,-2901.9306640625,304.10772705078125,0.9718592762947084,0.2275062501430511,0.1813665628433227,292.1614074707031,297.1499938964844,293.1499938964844,0.0090628461912274,-2937.4091796875,301.4121398925781,0.6205792427062988,0.050000000745058,0.2270034849643707,290.7562866210937,291.1499938964844,270.4642944335937,269.71490478515625,282.8342590332031,292.1576232910156,290.7709350585937,1.0,0.1686905175447464,1.0,1.0,0.9971365928649902,1.0,-0.8293057084083557,0.356511652469635,0.4727940559387207,0.14443139731884,0.0,0.0,0.3784782290458679,16.83155059814453,28.0,112.83385467529295,-6836.77197265625,56.40913772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6108703613281,304.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17743.767578125,18000.0,0.0,0.0,0.1073446273803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744339406490326,0.2744384706020355,-4.531053036771482e-06,0.0,0.0001089411525754,0.0,0.0,12.022174835205078,0.0,0.0,0.0,0.3018533587455749,4.0,0.0,1.0
802380,291.9381103515625,297.1499938964844,293.1499938964844,0.0927414372563362,-2167.427001953125,304.0875244140625,0.900916576385498,0.1538525968790054,0.1352554112672805,291.86834716796875,297.1499938964844,293.1499938964844,0.0432533845305442,-1356.8345947265625,304.1053161621094,0.7580790519714355,0.0934056639671325,0.0845586210489273,291.8504638671875,297.1499938964844,293.1499938964844,0.1027305573225021,-1831.3961181640625,304.07745361328125,0.9295451641082764,0.1678442806005478,0.1143735274672508,291.77545166015625,297.1499938964844,293.1499938964844,0.1174609810113906,-2752.370361328125,304.1323547363281,0.9646284580230712,0.2592850923538208,0.171171948313713,292.2035217285156,297.1499938964844,293.1499938964844,0.0093321641907095,-2979.720947265625,301.6611328125,0.627383291721344,0.050000000745058,0.2268649637699127,290.8419494628906,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.19989013671875,290.8501892089844,1.0,0.174317181110382,1.0,1.0,0.9978526830673218,1.0,-0.8787114024162292,0.3786036670207977,0.5001077651977539,0.1543130874633789,0.0,0.0,0.413352221250534,16.582271575927734,46.0,102.17276763916016,-7237.32763671875,63.29777145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8355407714844,304.34051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17751.935546875,18000.0,0.0,0.0,0.1268734484910965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159976601600647,0.3160023391246795,-4.667089797294466e-06,0.0,0.000128760424559,0.0,0.0,14.51431655883789,0.0,0.0,0.0,0.3122526407241821,4.0,0.0,1.0
802440,291.9381103515625,297.1499938964844,293.1499938964844,0.0927414372563362,-2167.427001953125,304.0875244140625,0.900916576385498,0.1538525968790054,0.1352554112672805,291.86834716796875,297.1499938964844,293.1499938964844,0.0432533845305442,-1356.8345947265625,304.1053161621094,0.7580790519714355,0.0934056639671325,0.0845586210489273,291.8504638671875,297.1499938964844,293.1499938964844,0.1027305573225021,-1831.3961181640625,304.07745361328125,0.9295451641082764,0.1678442806005478,0.1143735274672508,291.77545166015625,297.1499938964844,293.1499938964844,0.1174609810113906,-2752.370361328125,304.1323547363281,0.9646284580230712,0.2592850923538208,0.171171948313713,292.2035217285156,297.1499938964844,293.1499938964844,0.0093321641907095,-2979.720947265625,301.6611328125,0.627383291721344,0.050000000745058,0.2268649637699127,290.8419494628906,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.19989013671875,290.8501892089844,1.0,0.174317181110382,1.0,1.0,0.9978526830673218,1.0,-0.8787114024162292,0.3786036670207977,0.5001077651977539,0.1543130874633789,0.0,0.0,0.413352221250534,16.582271575927734,46.0,102.17276763916016,-7237.32763671875,63.29777145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8355407714844,304.34051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17751.935546875,18000.0,0.0,0.0,0.1268734484910965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159976601600647,0.3160023391246795,-4.667089797294466e-06,0.0,0.000128760424559,0.0,0.0,14.51431655883789,0.0,0.0,0.0,0.3122526407241821,4.0,0.0,1.0
802500,291.979736328125,297.1499938964844,293.1499938964844,0.0982579067349433,-2269.91552734375,304.0888671875,0.909969449043274,0.1610287278890609,0.1418721675872802,291.91021728515625,297.1499938964844,293.1499938964844,0.0505471974611282,-1483.510498046875,304.1002197265625,0.7764713168144226,0.1014231964945793,0.092646799981594,291.88934326171875,297.1499938964844,293.1499938964844,0.1096130609512329,-1929.1141357421875,304.078125,0.9418337345123292,0.1766702830791473,0.1206702888011932,291.7842712402344,297.1499938964844,293.1499938964844,0.1219256147742271,-2836.78125,304.127197265625,0.9687584042549132,0.2749733030796051,0.1768048256635666,292.22479248046875,297.1499938964844,293.1499938964844,0.0094824600964784,-3005.400146484375,301.7748107910156,0.6236070394515991,0.050000000745058,0.2269395887851715,290.8656616210937,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.22125244140625,290.8700866699219,1.0,0.1801436394453048,1.0,1.0,0.9982107281684875,1.0,-0.9107565879821776,0.3928690254688263,0.5178875923156738,0.1611373573541641,0.0,0.0,0.4298679232597351,17.316158294677734,46.0,73.86881256103516,-7459.783203125,69.70621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5264892578125,304.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17742.052734375,18000.0,0.0,0.0,0.1369105577468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360723555088043,0.3360770940780639,-4.737252311315388e-06,0.0,0.0001389468088746,0.0,0.0,15.80992317199707,0.0,0.0,0.0,0.3176400363445282,4.0,0.0,1.0
802560,292.0204162597656,297.1499938964844,293.1499938964844,0.1037088334560394,-2370.520263671875,304.0900573730469,0.9102249145507812,0.1678633987903595,0.148197203874588,291.9527893066406,297.1499938964844,293.1499938964844,0.0570739358663558,-1599.54248046875,304.0974426269531,0.7852521538734436,0.1087657883763313,0.0999456346035003,291.9274597167969,297.1499938964844,293.1499938964844,0.1164814159274101,-2025.5198974609373,304.0787048339844,0.9440515637397766,0.1851515620946884,0.1267383843660354,291.8034973144531,297.1499938964844,293.1499938964844,0.1324949264526367,-3034.991455078125,304.1120300292969,0.976854681968689,0.2885139286518097,0.1894472390413284,292.24658203125,297.1499938964844,293.1499938964844,0.0096433395519852,-3034.56494140625,301.880126953125,0.6151872873306274,0.050000000745058,0.2271142750978469,290.8725280761719,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,292.2430725097656,290.8719482421875,1.0,0.1877543330192566,1.0,1.0,0.9985120296478271,1.0,-0.9497717022895812,0.4101901948451996,0.5395815372467041,0.1698508858680725,0.0,0.0,0.4475734531879425,18.676591873168945,64.0,34.2273063659668,-7723.38671875,78.80103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2626647949219,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17714.341796875,18000.0,0.0,0.0,0.1470674127340316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575529456138611,0.3575577437877655,-4.814209205505904e-06,0.0,0.0001492547307861,0.0,0.0,17.263381958007812,0.0,0.0,0.0,0.3236429989337921,4.0,0.0,1.0
802620,292.0992126464844,297.1499938964844,293.1499938964844,0.11438599973917,-2564.89794921875,304.0922546386719,0.8922334313392639,0.1805060505867004,0.1599873751401901,292.0369567871094,297.1499938964844,293.1499938964844,0.06864845007658,-1813.2498779296875,304.0957946777344,0.7824957370758057,0.12203349173069,0.1130734756588935,292.00177001953125,297.1499938964844,293.1499938964844,0.1300852596759796,-2213.350341796875,304.0798034667969,0.927026629447937,0.2010572403669357,0.1381896287202835,291.88104248046875,297.1499938964844,293.1499938964844,0.1682363897562027,-3684.29345703125,304.064697265625,0.9938830733299256,0.3070177435874939,0.2303229719400406,292.29327392578125,297.1499938964844,293.1499938964844,0.0099881272763013,-3099.977783203125,302.06378173828125,0.5862665772438049,0.050000000745058,0.2277670949697494,290.8465881347656,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.28973388671875,290.8426513671875,1.0,0.2077322453260421,1.0,1.0,0.999114751815796,1.0,-1.0432591438293457,0.4516359865665436,0.5916231274604797,0.192171961069107,0.0,0.0,0.489413172006607,23.27267837524414,67.0,-25.37147521972656,-8400.2978515625,105.74175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8349609375,303.9483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17588.263671875,18000.0,0.0,0.0,0.16778564453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118618071079254,0.4118668437004089,-5.023801804782124e-06,0.0,0.0001702810986898,0.0,0.0,21.293184280395508,0.0,0.0,0.0,0.3397069275379181,4.0,0.0,1.0
802680,292.0992126464844,297.1499938964844,293.1499938964844,0.11438599973917,-2564.89794921875,304.0922546386719,0.8922334313392639,0.1805060505867004,0.1599873751401901,292.0369567871094,297.1499938964844,293.1499938964844,0.06864845007658,-1813.2498779296875,304.0957946777344,0.7824957370758057,0.12203349173069,0.1130734756588935,292.00177001953125,297.1499938964844,293.1499938964844,0.1300852596759796,-2213.350341796875,304.0798034667969,0.927026629447937,0.2010572403669357,0.1381896287202835,291.88104248046875,297.1499938964844,293.1499938964844,0.1682363897562027,-3684.29345703125,304.064697265625,0.9938830733299256,0.3070177435874939,0.2303229719400406,292.29327392578125,297.1499938964844,293.1499938964844,0.0099881272763013,-3099.977783203125,302.06378173828125,0.5862665772438049,0.050000000745058,0.2277670949697494,290.8465881347656,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.28973388671875,290.8426513671875,1.0,0.2077322453260421,1.0,1.0,0.999114751815796,1.0,-1.0432591438293457,0.4516359865665436,0.5916231274604797,0.192171961069107,0.0,0.0,0.489413172006607,23.27267837524414,67.0,-25.37147521972656,-8400.2978515625,105.74175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8349609375,303.9483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17588.263671875,18000.0,0.0,0.0,0.16778564453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118618071079254,0.4118668437004089,-5.023801804782124e-06,0.0,0.0001702810986898,0.0,0.0,21.293184280395508,0.0,0.0,0.0,0.3397069275379181,4.0,0.0,1.0
802740,292.1746520996094,297.1499938964844,293.1499938964844,0.1241693794727325,-2739.25439453125,304.0952453613281,0.8735518455505371,0.191830039024353,0.1705985069274902,292.11834716796875,297.1499938964844,293.1499938964844,0.0785098820924758,-2002.157958984375,304.0975036621094,0.7749063372612,0.1337253302335739,0.1246711909770965,292.0736999511719,297.1499938964844,293.1499938964844,0.1428064405918121,-2384.84375,304.0820617675781,0.9084028005599976,0.2155633270740509,0.1486741602420807,291.9950866699219,297.1499938964844,293.1499938964844,0.2025717943906784,-4278.6513671875,304.03662109375,0.9990000128746032,0.3160819709300995,0.2676672339439392,292.3444519042969,297.1499938964844,293.1499938964844,0.0103067019954323,-3157.878173828125,302.2196960449219,0.557835042476654,0.050000000745058,0.2285669296979904,290.82684326171875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3409729003906,290.828125,1.0,0.2264496237039566,1.0,1.0,0.9997174739837646,1.0,-1.1282873153686523,0.4895504415035248,0.63873690366745,0.213478222489357,0.0,0.0,0.5343766212463379,28.6517276763916,70.0,-11.340909004211426,-9138.5283203125,136.50384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49664306640625,303.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17451.880859375,18000.0,0.0,0.0,0.1891342997550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816463887691498,0.4816517233848572,-5.359300757845631e-06,0.0,0.0001919472706504,0.0,0.0,27.456756591796875,0.0,0.0,0.0,0.3618155717849731,4.0,0.0,1.0
802800,292.1746520996094,297.1499938964844,293.1499938964844,0.1241693794727325,-2739.25439453125,304.0952453613281,0.8735518455505371,0.191830039024353,0.1705985069274902,292.11834716796875,297.1499938964844,293.1499938964844,0.0785098820924758,-2002.157958984375,304.0975036621094,0.7749063372612,0.1337253302335739,0.1246711909770965,292.0736999511719,297.1499938964844,293.1499938964844,0.1428064405918121,-2384.84375,304.0820617675781,0.9084028005599976,0.2155633270740509,0.1486741602420807,291.9950866699219,297.1499938964844,293.1499938964844,0.2025717943906784,-4278.6513671875,304.03662109375,0.9990000128746032,0.3160819709300995,0.2676672339439392,292.3444519042969,297.1499938964844,293.1499938964844,0.0103067019954323,-3157.878173828125,302.2196960449219,0.557835042476654,0.050000000745058,0.2285669296979904,290.82684326171875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3409729003906,290.828125,1.0,0.2264496237039566,1.0,1.0,0.9997174739837646,1.0,-1.1282873153686523,0.4895504415035248,0.63873690366745,0.213478222489357,0.0,0.0,0.5343766212463379,28.6517276763916,70.0,-11.340909004211426,-9138.5283203125,136.50384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49664306640625,303.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17451.880859375,18000.0,0.0,0.0,0.1891342997550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816463887691498,0.4816517233848572,-5.359300757845631e-06,0.0,0.0001919472706504,0.0,0.0,27.456756591796875,0.0,0.0,0.0,0.3618155717849731,4.0,0.0,1.0
