time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2465209960937,297.1499938964844,293.1499938964844,0.1326849460601806,-2887.6552734375,304.09930419921875,0.8574888110160828,0.2019627094268798,0.1801223009824752,292.19580078125,297.1499938964844,293.1499938964844,0.0868334099650383,-2164.17919921875,304.10113525390625,0.7669503092765808,0.1441547572612762,0.1349750757217407,292.1430053710937,297.1499938964844,293.1499938964844,0.1541627794504165,-2534.301025390625,304.0858154296875,0.893456757068634,0.2287767976522445,0.1582429558038711,292.1134338378906,297.1499938964844,293.1499938964844,0.232099562883377,-4769.4599609375,304.0254821777344,0.9990000128746032,0.3213487565517425,0.2991892099380493,292.3976135253906,297.1499938964844,293.1499938964844,0.0105733536183834,-3200.849853515625,302.3581237792969,0.5338338613510132,0.050000000745058,0.2294498980045318,290.8505554199219,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.39434814453125,290.85430908203125,1.0,0.2438206821680069,0.998840630054474,0.998840630054474,0.9998304843902588,1.0,-1.2024468183517456,0.5229455232620239,0.6795013546943665,0.2323303073644638,0.0,0.0,0.5729945302009583,34.403564453125,58.0,26.370983123779297,-9822.7978515625,169.0389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2558898925781,303.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17409.828125,18000.0,0.0,0.0,0.2106733918190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524792075157166,0.5524849891662598,-5.79084280616371e-06,0.0,0.000213806721149,0.0,0.0,35.12592315673828,0.0,0.0,0.0,0.3863688111305237,4.0,0.0,1.0
802920,292.2465209960937,297.1499938964844,293.1499938964844,0.1326849460601806,-2887.6552734375,304.09930419921875,0.8574888110160828,0.2019627094268798,0.1801223009824752,292.19580078125,297.1499938964844,293.1499938964844,0.0868334099650383,-2164.17919921875,304.10113525390625,0.7669503092765808,0.1441547572612762,0.1349750757217407,292.1430053710937,297.1499938964844,293.1499938964844,0.1541627794504165,-2534.301025390625,304.0858154296875,0.893456757068634,0.2287767976522445,0.1582429558038711,292.1134338378906,297.1499938964844,293.1499938964844,0.232099562883377,-4769.4599609375,304.0254821777344,0.9990000128746032,0.3213487565517425,0.2991892099380493,292.3976135253906,297.1499938964844,293.1499938964844,0.0105733536183834,-3200.849853515625,302.3581237792969,0.5338338613510132,0.050000000745058,0.2294498980045318,290.8505554199219,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.39434814453125,290.85430908203125,1.0,0.2438206821680069,0.998840630054474,0.998840630054474,0.9998304843902588,1.0,-1.2024468183517456,0.5229455232620239,0.6795013546943665,0.2323303073644638,0.0,0.0,0.5729945302009583,34.403564453125,58.0,26.370983123779297,-9822.7978515625,169.0389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2558898925781,303.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17409.828125,18000.0,0.0,0.0,0.2106733918190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524792075157166,0.5524849891662598,-5.79084280616371e-06,0.0,0.000213806721149,0.0,0.0,35.12592315673828,0.0,0.0,0.0,0.3863688111305237,4.0,0.0,1.0
802980,292.31402587890625,297.1499938964844,293.1499938964844,0.1399877667427063,-3012.345703125,304.10406494140625,0.8550217747688293,0.2111628055572509,0.1886737197637558,292.26708984375,297.1499938964844,293.1499938964844,0.0941101610660553,-2305.974609375,304.1053161621094,0.7701483368873596,0.1538634002208709,0.1444171667098999,292.2086486816406,297.1499938964844,293.1499938964844,0.164187416434288,-2663.4306640625,304.0905456542969,0.8930307030677795,0.2409743815660476,0.1669914871454239,292.2120056152344,297.1499938964844,293.1499938964844,0.2423110604286193,-4917.6064453125,304.0502624511719,0.9941838383674622,0.3275425136089325,0.3086592555046081,292.4488220214844,297.1499938964844,293.1499938964844,0.010775126516819,-3227.25244140625,302.48687744140625,0.5225659012794495,0.050000000745058,0.2299712300300598,290.90740966796875,291.1499938964844,270.2982177734375,269.5567932128906,282.8031005859375,292.4458923339844,290.9161376953125,1.0,0.2534743547439575,0.9976812601089478,0.9976812601089478,0.9999434947967528,1.0,-1.2479673624038696,0.5435701012611389,0.7043972611427307,0.2440393567085266,0.0,0.0,0.6022359728813171,37.8596076965332,46.0,81.01334381103516,-10350.419921875,190.45811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1492614746094,304.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17458.359375,18000.0,0.0,0.0,0.2315849661827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157101988792419,0.6157164573669434,-6.250275873753708e-06,0.0,0.0002350292925257,0.0,0.0,43.36237716674805,0.0,0.0,0.0,0.4098851382732391,4.0,0.0,1.0
803040,292.31402587890625,297.1499938964844,293.1499938964844,0.1399877667427063,-3012.345703125,304.10406494140625,0.8550217747688293,0.2111628055572509,0.1886737197637558,292.26708984375,297.1499938964844,293.1499938964844,0.0941101610660553,-2305.974609375,304.1053161621094,0.7701483368873596,0.1538634002208709,0.1444171667098999,292.2086486816406,297.1499938964844,293.1499938964844,0.164187416434288,-2663.4306640625,304.0905456542969,0.8930307030677795,0.2409743815660476,0.1669914871454239,292.2120056152344,297.1499938964844,293.1499938964844,0.2423110604286193,-4917.6064453125,304.0502624511719,0.9941838383674622,0.3275425136089325,0.3086592555046081,292.4488220214844,297.1499938964844,293.1499938964844,0.010775126516819,-3227.25244140625,302.48687744140625,0.5225659012794495,0.050000000745058,0.2299712300300598,290.90740966796875,291.1499938964844,270.2982177734375,269.5567932128906,282.8031005859375,292.4458923339844,290.9161376953125,1.0,0.2534743547439575,0.9976812601089478,0.9976812601089478,0.9999434947967528,1.0,-1.2479673624038696,0.5435701012611389,0.7043972611427307,0.2440393567085266,0.0,0.0,0.6022359728813171,37.8596076965332,46.0,81.01334381103516,-10350.419921875,190.45811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1492614746094,304.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17458.359375,18000.0,0.0,0.0,0.2315849661827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157101988792419,0.6157164573669434,-6.250275873753708e-06,0.0,0.0002350292925257,0.0,0.0,43.36237716674805,0.0,0.0,0.0,0.4098851382732391,4.0,0.0,1.0
803100,292.34600830078125,297.1499938964844,293.1499938964844,0.1431776732206344,-3065.966796875,304.10662841796875,0.8603239059448242,0.2154711037874221,0.1926218718290329,292.3004150390625,297.1499938964844,293.1499938964844,0.0974068492650985,-2369.73876953125,304.1074523925781,0.7776126265525818,0.158504769206047,0.1488710939884185,292.2398986816406,297.1499938964844,293.1499938964844,0.1686894446611404,-2720.52587890625,304.0931701660156,0.8999375104904175,0.2467614561319351,0.1710945665836334,292.24871826171875,297.1499938964844,293.1499938964844,0.2447972148656845,-4960.728515625,304.0636291503906,0.9969208240509032,0.332211971282959,0.3126766383647918,292.4727783203125,297.1499938964844,293.1499938964844,0.0108464835211634,-3233.265625,302.5504455566406,0.5221994519233704,0.050000000745058,0.2299891412258148,290.95050048828125,291.1499938964844,270.2860717773437,269.54327392578125,282.8052978515625,292.47003173828125,290.95867919921875,1.0,0.2560190260410309,0.9971015453338624,0.9971015453338624,1.0,1.0,-1.266429424285889,0.5519407987594604,0.714488685131073,0.2488736063241958,0.0,0.0,0.6112090945243835,38.237430572509766,46.0,97.47864532470705,-10564.9423828125,197.6418609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16070556640625,304.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17550.4296875,18000.0,0.0,0.0,0.2414674460887909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388375759124756,0.6388440132141113,-6.447286523325602e-06,0.0,0.0002450587635394,0.0,0.0,46.80534362792969,0.0,0.0,0.0,0.4189532101154327,4.0,0.0,1.0
803160,292.376708984375,297.1499938964844,293.1499938964844,0.146230012178421,-3117.04345703125,304.10894775390625,0.8688019514083862,0.2196212708950042,0.1963903605937957,292.3321533203125,297.1499938964844,293.1499938964844,0.100604310631752,-2431.297607421875,304.109375,0.7879482507705688,0.163032129406929,0.1531796753406524,292.2699584960937,297.1499938964844,293.1499938964844,0.1730486899614334,-2775.507568359375,304.0955505371094,0.9105169773101808,0.2523827850818634,0.1750506907701492,292.27996826171875,297.1499938964844,293.1499938964844,0.2453923225402832,-4965.0771484375,304.0784606933594,0.9990000128746032,0.3374803364276886,0.3135637938976288,292.4953308105469,297.1499938964844,293.1499938964844,0.0109107457101345,-3238.076171875,302.61285400390625,0.5242109894752502,0.050000000745058,0.229887917637825,290.990478515625,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.4927978515625,290.998291015625,1.0,0.2572882175445556,0.9965301156044006,0.9965301156044006,1.0,1.0,-1.2817597389221191,0.5588985085487366,0.7228611707687378,0.2529133856296539,0.0,0.0,0.6178281307220459,37.9355697631836,34.0,104.56932830810548,-10752.638671875,202.2264862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2163391113281,304.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17642.0,18000.0,0.0,0.0,0.2508410513401031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565645337104797,0.656571090221405,-6.607440809602849e-06,0.0,0.0002545717579778,0.0,0.0,49.6049919128418,0.0,0.0,0.0,0.4260742664337158,4.0,0.0,1.0
803220,292.4345397949219,297.1499938964844,293.1499938964844,0.1516860723495483,-3207.200439453125,304.1135559082031,0.8911486268043518,0.2274836003780365,0.2034978866577148,292.3911437988281,297.1499938964844,293.1499938964844,0.1065745949745178,-2544.71484375,304.1129455566406,0.8129145503044128,0.1717830747365951,0.1614701896905899,292.3265686035156,297.1499938964844,293.1499938964844,0.1810611337423324,-2875.3349609375,304.1003723144531,0.9395787119865416,0.2631956934928894,0.1826260089874267,292.3138122558594,297.1499938964844,293.1499938964844,0.2333575338125229,-4755.63720703125,304.1224975585937,0.9990000128746032,0.3525797724723816,0.301515519618988,292.5357971191406,297.1499938964844,293.1499938964844,0.0110159665346145,-3241.313232421875,302.7392883300781,0.5322118401527405,0.050000000745058,0.2295165061950683,291.0859680175781,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5336608886719,291.0959777832031,1.0,0.2561552226543426,0.9953871965408324,0.9953871965408324,1.0,1.0,-1.2945005893707275,0.5646705031394958,0.7298300862312317,0.2562735080718994,0.0,0.0,0.6202871203422546,36.15415191650391,25.0,131.61343383789062,-11010.431640625,202.7124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4704284667969,304.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17872.9140625,18000.0,0.0,0.0,0.2675896883010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674135684967041,0.6741425395011902,-6.80164885125123e-06,0.0,0.0002715695009101,0.0,0.0,52.69189834594727,0.0,0.0,0.0,0.4333884418010711,4.0,0.0,1.0
803280,292.4345397949219,297.1499938964844,293.1499938964844,0.1516860723495483,-3207.200439453125,304.1135559082031,0.8911486268043518,0.2274836003780365,0.2034978866577148,292.3911437988281,297.1499938964844,293.1499938964844,0.1065745949745178,-2544.71484375,304.1129455566406,0.8129145503044128,0.1717830747365951,0.1614701896905899,292.3265686035156,297.1499938964844,293.1499938964844,0.1810611337423324,-2875.3349609375,304.1003723144531,0.9395787119865416,0.2631956934928894,0.1826260089874267,292.3138122558594,297.1499938964844,293.1499938964844,0.2333575338125229,-4755.63720703125,304.1224975585937,0.9990000128746032,0.3525797724723816,0.301515519618988,292.5357971191406,297.1499938964844,293.1499938964844,0.0110159665346145,-3241.313232421875,302.7392883300781,0.5322118401527405,0.050000000745058,0.2295165061950683,291.0859680175781,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5336608886719,291.0959777832031,1.0,0.2561552226543426,0.9953871965408324,0.9953871965408324,1.0,1.0,-1.2945005893707275,0.5646705031394958,0.7298300862312317,0.2562735080718994,0.0,0.0,0.6202871203422546,36.15415191650391,25.0,131.61343383789062,-11010.431640625,202.7124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4704284667969,304.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17872.9140625,18000.0,0.0,0.0,0.2675896883010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674135684967041,0.6741425395011902,-6.80164885125123e-06,0.0,0.0002715695009101,0.0,0.0,52.69189834594727,0.0,0.0,0.0,0.4333884418010711,4.0,0.0,1.0
803340,292.488037109375,297.1499938964844,293.1499938964844,0.1564776748418808,-3285.41650390625,304.11767578125,0.9235198497772216,0.2347588688135147,0.210036426782608,292.44482421875,297.1499938964844,293.1499938964844,0.1121041253209114,-2648.2685546875,304.1160583496094,0.8426430821418762,0.1801183819770813,0.1693248599767685,292.37872314453125,297.1499938964844,293.1499938964844,0.1884013414382934,-2965.6982421875,304.1046447753906,0.9750562310218812,0.2734792828559875,0.1897885948419571,292.3118591308594,297.1499938964844,293.1499938964844,0.2140032947063446,-4426.5751953125,304.1637878417969,0.9990000128746032,0.3740952908992767,0.281964898109436,292.5696716308594,297.1499938964844,293.1499938964844,0.0111087402328848,-3241.109619140625,302.868896484375,0.5465652346611023,0.050000000745058,0.2289455235004425,291.1881103515625,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1972045898437,1.0,0.2521488964557647,0.9942442178726196,0.9942442178726196,1.0,1.0,-1.2962243556976318,0.5654096603393555,0.7308146953582764,0.2567598223686218,0.0,0.0,0.608292818069458,33.135353088378906,43.0,136.77325439453125,-11137.4365234375,196.65206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.91607666015625,304.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.15625,18000.0,0.0,0.0,0.2810187935829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613136529922485,0.6613204479217529,-6.760593350918498e-06,0.0,0.0002851983590517,0.0,0.0,51.0322265625,0.0,0.0,0.0,0.4289166629314422,4.0,0.0,1.0
803400,292.488037109375,297.1499938964844,293.1499938964844,0.1564776748418808,-3285.41650390625,304.11767578125,0.9235198497772216,0.2347588688135147,0.210036426782608,292.44482421875,297.1499938964844,293.1499938964844,0.1121041253209114,-2648.2685546875,304.1160583496094,0.8426430821418762,0.1801183819770813,0.1693248599767685,292.37872314453125,297.1499938964844,293.1499938964844,0.1884013414382934,-2965.6982421875,304.1046447753906,0.9750562310218812,0.2734792828559875,0.1897885948419571,292.3118591308594,297.1499938964844,293.1499938964844,0.2140032947063446,-4426.5751953125,304.1637878417969,0.9990000128746032,0.3740952908992767,0.281964898109436,292.5696716308594,297.1499938964844,293.1499938964844,0.0111087402328848,-3241.109619140625,302.868896484375,0.5465652346611023,0.050000000745058,0.2289455235004425,291.1881103515625,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1972045898437,1.0,0.2521488964557647,0.9942442178726196,0.9942442178726196,1.0,1.0,-1.2962243556976318,0.5654096603393555,0.7308146953582764,0.2567598223686218,0.0,0.0,0.608292818069458,33.135353088378906,43.0,136.77325439453125,-11137.4365234375,196.65206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.91607666015625,304.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.15625,18000.0,0.0,0.0,0.2810187935829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613136529922485,0.6613204479217529,-6.760593350918498e-06,0.0,0.0002851983590517,0.0,0.0,51.0322265625,0.0,0.0,0.0,0.4289166629314422,4.0,0.0,1.0
803460,292.5381774902344,297.1499938964844,293.1499938964844,0.1613317430019378,-3365.05908203125,304.12030029296875,0.9328675866127014,0.2413577884435653,0.2161169052124023,292.4942932128906,297.1499938964844,293.1499938964844,0.1177282556891441,-2753.264892578125,304.1179504394531,0.8537575006484985,0.1879493147134781,0.1768574714660644,292.4271240234375,297.1499938964844,293.1499938964844,0.195975512266159,-3059.0,304.1070556640625,0.9846543073654176,0.2831998765468597,0.1966633945703506,292.3024597167969,297.1499938964844,293.1499938964844,0.2132636457681656,-4415.166015625,304.1591491699219,0.9990000128746032,0.3972823917865753,0.2827204167842865,292.5976867675781,297.1499938964844,293.1499938964844,0.0112875821068882,-3259.719970703125,302.9976501464844,0.5459791421890259,0.050000000745058,0.2289661914110183,291.2530517578125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5962219238281,291.2549133300781,1.0,0.2568855583667755,0.9935411214828492,0.9935411214828492,1.0,1.0,-1.3217321634292605,0.5771254897117615,0.744606614112854,0.263256162405014,0.0,0.0,0.5892766118049622,33.64568328857422,61.0,78.76660919189453,-11306.3466796875,206.68116760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5163269042969,305.2099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18319.537109375,18000.0,0.0,0.0,0.2907871305942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262608766555786,0.6262673735618591,-6.524602213175967e-06,0.0,0.0002951119968201,0.0,0.0,45.96081161499024,0.0,0.0,0.0,0.4159216284751892,4.0,0.0,1.0
803520,292.5381774902344,297.1499938964844,293.1499938964844,0.1613317430019378,-3365.05908203125,304.12030029296875,0.9328675866127014,0.2413577884435653,0.2161169052124023,292.4942932128906,297.1499938964844,293.1499938964844,0.1177282556891441,-2753.264892578125,304.1179504394531,0.8537575006484985,0.1879493147134781,0.1768574714660644,292.4271240234375,297.1499938964844,293.1499938964844,0.195975512266159,-3059.0,304.1070556640625,0.9846543073654176,0.2831998765468597,0.1966633945703506,292.3024597167969,297.1499938964844,293.1499938964844,0.2132636457681656,-4415.166015625,304.1591491699219,0.9990000128746032,0.3972823917865753,0.2827204167842865,292.5976867675781,297.1499938964844,293.1499938964844,0.0112875821068882,-3259.719970703125,302.9976501464844,0.5459791421890259,0.050000000745058,0.2289661914110183,291.2530517578125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5962219238281,291.2549133300781,1.0,0.2568855583667755,0.9935411214828492,0.9935411214828492,1.0,1.0,-1.3217321634292605,0.5771254897117615,0.744606614112854,0.263256162405014,0.0,0.0,0.5892766118049622,33.64568328857422,61.0,78.76660919189453,-11306.3466796875,206.68116760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5163269042969,305.2099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18319.537109375,18000.0,0.0,0.0,0.2907871305942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262608766555786,0.6262673735618591,-6.524602213175967e-06,0.0,0.0002951119968201,0.0,0.0,45.96081161499024,0.0,0.0,0.0,0.4159216284751892,4.0,0.0,1.0
803580,292.585693359375,297.1499938964844,293.1499938964844,0.1667430400848388,-3454.933349609375,304.12115478515625,0.9172269701957704,0.2472222596406936,0.2216614484786987,292.5403137207031,297.1499938964844,293.1499938964844,0.1238153278827667,-2867.187744140625,304.11846923828125,0.8457338809967041,0.1952269375324249,0.183991402387619,292.47235107421875,297.1499938964844,293.1499938964844,0.2044612020254135,-3164.074951171875,304.107177734375,0.9740906357765198,0.2923409342765808,0.2032213360071182,292.3256530761719,297.1499938964844,293.1499938964844,0.2314404994249344,-4721.9609375,304.12530517578125,0.9990000128746032,0.4141348004341125,0.302880197763443,292.6221923828125,297.1499938964844,293.1499938964844,0.0115836970508098,-3304.901611328125,303.1190490722656,0.5312708616256714,0.050000000745058,0.229555457830429,291.24298095703125,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24005126953125,1.0,0.2684421837329864,0.9928379654884338,0.9928379654884338,1.0,1.0,-1.369721531867981,0.5992041230201721,0.7705173492431641,0.2757410407066345,0.0,0.0,0.5769726037979126,37.573707580566406,79.0,-2.215064287185669,-11603.060546875,233.3832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1716613769531,305.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.392578125,18000.0,0.0,0.0,0.2974564731121063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962950587272644,0.5963013768196106,-6.285821655183099e-06,0.0,0.0003018805000465,0.0,0.0,41.677433013916016,0.0,0.0,0.0,0.4046142995357513,4.0,0.0,1.0
803640,292.585693359375,297.1499938964844,293.1499938964844,0.1667430400848388,-3454.933349609375,304.12115478515625,0.9172269701957704,0.2472222596406936,0.2216614484786987,292.5403137207031,297.1499938964844,293.1499938964844,0.1238153278827667,-2867.187744140625,304.11846923828125,0.8457338809967041,0.1952269375324249,0.183991402387619,292.47235107421875,297.1499938964844,293.1499938964844,0.2044612020254135,-3164.074951171875,304.107177734375,0.9740906357765198,0.2923409342765808,0.2032213360071182,292.3256530761719,297.1499938964844,293.1499938964844,0.2314404994249344,-4721.9609375,304.12530517578125,0.9990000128746032,0.4141348004341125,0.302880197763443,292.6221923828125,297.1499938964844,293.1499938964844,0.0115836970508098,-3304.901611328125,303.1190490722656,0.5312708616256714,0.050000000745058,0.229555457830429,291.24298095703125,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24005126953125,1.0,0.2684421837329864,0.9928379654884338,0.9928379654884338,1.0,1.0,-1.369721531867981,0.5992041230201721,0.7705173492431641,0.2757410407066345,0.0,0.0,0.5769726037979126,37.573707580566406,79.0,-2.215064287185669,-11603.060546875,233.3832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1716613769531,305.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.392578125,18000.0,0.0,0.0,0.2974564731121063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962950587272644,0.5963013768196106,-6.285821655183099e-06,0.0,0.0003018805000465,0.0,0.0,41.677433013916016,0.0,0.0,0.0,0.4046142995357513,4.0,0.0,1.0
803700,292.6087646484375,297.1499938964844,293.1499938964844,0.169482946395874,-3500.47705078125,304.1214294433594,0.904045581817627,0.2498391270637512,0.2242012917995453,292.562255859375,297.1499938964844,293.1499938964844,0.1269192397594452,-2925.094970703125,304.1185607910156,0.8371519446372986,0.1986389309167862,0.1873904764652252,292.49395751953125,297.1499938964844,293.1499938964844,0.2088676244020462,-3218.503662109375,304.1069641113281,0.9628879427909852,0.2966813147068023,0.2063729763031005,292.3520202636719,297.1499938964844,293.1499938964844,0.2461957037448883,-4966.66455078125,304.1029357910156,0.9990000128746032,0.4194094836711883,0.3185942769050598,292.6340026855469,297.1499938964844,293.1499938964844,0.0117628267034888,-3333.786865234375,303.1766967773437,0.5210549235343933,0.050000000745058,0.2300431579351425,291.2218933105469,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327514648437,291.2177429199219,1.0,0.2763266861438751,0.9924864172935486,0.9924864172935486,1.0,1.0,-1.4000788927078247,0.6132270693778992,0.7868518829345703,0.283683717250824,0.0,0.0,0.5742520093917847,40.688663482666016,79.0,-32.81098937988281,-11806.044921875,252.6602325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4870300292969,305.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.1328125,18000.0,0.0,0.0,0.2999396622180938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874236822128296,0.587429940700531,-6.205938007042278e-06,0.0,0.0003044006298296,0.0,0.0,40.40792846679688,0.0,0.0,0.0,0.4011776447296142,4.0,0.0,1.0
803760,292.63134765625,297.1499938964844,293.1499938964844,0.1721784025430679,-3545.212646484375,304.1217041015625,0.8896858096122742,0.2522603571414947,0.2265806049108505,292.5836181640625,297.1499938964844,293.1499938964844,0.1300116777420044,-2982.582275390625,304.11865234375,0.8268383145332336,0.2018899917602539,0.1906672865152359,292.5150451660156,297.1499938964844,293.1499938964844,0.2132990062236786,-3273.0517578125,304.1067199707031,0.9483851194381714,0.3008472025394439,0.2094295620918274,292.3880615234375,297.1499938964844,293.1499938964844,0.2641494572162628,-5260.052734375,304.0788269042969,0.9990000128746032,0.4224480986595154,0.3373281955718994,292.6458435058594,297.1499938964844,293.1499938964844,0.0119578372687101,-3365.50830078125,303.23193359375,0.5102410316467285,0.050000000745058,0.2306569516658783,291.1948547363281,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446228027344,291.19012451171875,1.0,0.2853716313838959,0.9919261932373048,0.9919261932373048,1.0,1.0,-1.433760404586792,0.6288303732872009,0.8049299716949463,0.2925214767456054,0.0,0.0,0.5739458799362183,44.5475959777832,97.0,-55.0286750793457,-12043.21875,275.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7786865234375,305.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.298828125,18000.0,0.0,0.0,0.30205237865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831553339958191,0.583161473274231,-6.157768893899629e-06,0.0,0.000306544767227,0.0,0.0,39.75384521484375,0.0,0.0,0.0,0.3994199931621551,4.0,0.0,1.0
803820,292.6748352050781,297.1499938964844,293.1499938964844,0.1773251891136169,-3630.265380859375,304.1225891113281,0.8587962985038757,0.2565813362598419,0.2309244722127914,292.624755859375,297.1499938964844,293.1499938964844,0.1360183954238891,-3093.487548828125,304.1191101074219,0.802640974521637,0.2078948467969894,0.1968323141336441,292.5561218261719,297.1499938964844,293.1499938964844,0.2219768315553665,-3379.131103515625,304.1067199707031,0.913821816444397,0.308607667684555,0.2152128219604492,292.4869079589844,297.1499938964844,293.1499938964844,0.3079735040664673,-5958.60009765625,304.029541015625,0.9990000128746032,0.421788215637207,0.3817964494228363,292.6701965332031,297.1499938964844,293.1499938964844,0.0123833920806646,-3434.15673828125,303.33477783203125,0.4891435205936432,0.050000000745058,0.2322545945644378,291.1346740722656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.13006591796875,1.0,0.3062547445297241,0.9908058047294616,0.9908058047294616,1.0,1.0,-1.5086140632629397,0.6636881828308105,0.8449258804321289,0.3122533857822418,0.0,0.0,0.5799852013587952,54.42753982543945,100.0,-76.15650177001953,-12604.142578125,334.5614624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2548828125,306.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.111328125,18000.0,0.0,0.0,0.305768758058548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880279541015625,0.5880340933799744,-6.157101324788528e-06,0.0,0.0003103164199274,0.0,0.0,40.20436096191406,0.0,0.0,0.0,0.4008347690105438,4.0,0.0,1.0
803880,292.6748352050781,297.1499938964844,293.1499938964844,0.1773251891136169,-3630.265380859375,304.1225891113281,0.8587962985038757,0.2565813362598419,0.2309244722127914,292.624755859375,297.1499938964844,293.1499938964844,0.1360183954238891,-3093.487548828125,304.1191101074219,0.802640974521637,0.2078948467969894,0.1968323141336441,292.5561218261719,297.1499938964844,293.1499938964844,0.2219768315553665,-3379.131103515625,304.1067199707031,0.913821816444397,0.308607667684555,0.2152128219604492,292.4869079589844,297.1499938964844,293.1499938964844,0.3079735040664673,-5958.60009765625,304.029541015625,0.9990000128746032,0.421788215637207,0.3817964494228363,292.6701965332031,297.1499938964844,293.1499938964844,0.0123833920806646,-3434.15673828125,303.33477783203125,0.4891435205936432,0.050000000745058,0.2322545945644378,291.1346740722656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.13006591796875,1.0,0.3062547445297241,0.9908058047294616,0.9908058047294616,1.0,1.0,-1.5086140632629397,0.6636881828308105,0.8449258804321289,0.3122533857822418,0.0,0.0,0.5799852013587952,54.42753982543945,100.0,-76.15650177001953,-12604.142578125,334.5614624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2548828125,306.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.111328125,18000.0,0.0,0.0,0.305768758058548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880279541015625,0.5880340933799744,-6.157101324788528e-06,0.0,0.0003103164199274,0.0,0.0,40.20436096191406,0.0,0.0,0.0,0.4008347690105438,4.0,0.0,1.0
803940,292.7154235839844,297.1499938964844,293.1499938964844,0.1815396398305893,-3698.68408203125,304.1247863769531,0.8306365609169006,0.2603867352008819,0.234837532043457,292.6634521484375,297.1499938964844,293.1499938964844,0.141271099448204,-3188.83984375,304.1207275390625,0.7775009870529175,0.213352620601654,0.2025297880172729,292.595458984375,297.1499938964844,293.1499938964844,0.2295024096965789,-3469.51513671875,304.1087341308594,0.8833403587341309,0.3156737983226776,0.2205593585968017,292.5927734375,297.1499938964844,293.1499938964844,0.3254169225692749,-6210.13330078125,304.0436706542969,0.9776244163513184,0.4170342087745666,0.3962404727935791,292.6947937011719,297.1499938964844,293.1499938964844,0.0128079866990447,-3497.341796875,303.4314270019531,0.466830313205719,0.050000000745058,0.2342588156461715,291.10894775390625,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.11260986328125,1.0,0.3230191469192505,0.9896854162216188,0.9896854162216188,1.0,1.0,-1.5475322008132937,0.6818245053291321,0.8657076358795166,0.3227440118789673,0.0,0.0,0.5884194374084473,65.8691635131836,103.0,-17.0988712310791,-13048.25390625,383.4799499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5726623535156,306.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17857.85546875,18000.0,0.0,0.0,0.3094953298568725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054599285125732,0.6054661870002747,-6.264609965001e-06,0.0,0.0003140984335914,0.0,0.0,42.44383239746094,0.0,0.0,0.0,0.4069792032241821,4.0,0.0,1.0
804000,292.7154235839844,297.1499938964844,293.1499938964844,0.1815396398305893,-3698.68408203125,304.1247863769531,0.8306365609169006,0.2603867352008819,0.234837532043457,292.6634521484375,297.1499938964844,293.1499938964844,0.141271099448204,-3188.83984375,304.1207275390625,0.7775009870529175,0.213352620601654,0.2025297880172729,292.595458984375,297.1499938964844,293.1499938964844,0.2295024096965789,-3469.51513671875,304.1087341308594,0.8833403587341309,0.3156737983226776,0.2205593585968017,292.5927734375,297.1499938964844,293.1499938964844,0.3254169225692749,-6210.13330078125,304.0436706542969,0.9776244163513184,0.4170342087745666,0.3962404727935791,292.6947937011719,297.1499938964844,293.1499938964844,0.0128079866990447,-3497.341796875,303.4314270019531,0.466830313205719,0.050000000745058,0.2342588156461715,291.10894775390625,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.11260986328125,1.0,0.3230191469192505,0.9896854162216188,0.9896854162216188,1.0,1.0,-1.5475322008132937,0.6818245053291321,0.8657076358795166,0.3227440118789673,0.0,0.0,0.5884194374084473,65.8691635131836,103.0,-17.0988712310791,-13048.25390625,383.4799499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5726623535156,306.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17857.85546875,18000.0,0.0,0.0,0.3094953298568725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054599285125732,0.6054661870002747,-6.264609965001e-06,0.0,0.0003140984335914,0.0,0.0,42.44383239746094,0.0,0.0,0.0,0.4069792032241821,4.0,0.0,1.0
804060,292.7533874511719,297.1499938964844,293.1499938964844,0.1844581812620163,-3744.631591796875,304.1282653808594,0.8104789853096008,0.2636924386024475,0.2382869273424148,292.70037841796875,297.1499938964844,293.1499938964844,0.1453953385353088,-3262.015625,304.1235656738281,0.7601029872894287,0.2181917876005172,0.2076510488986969,292.6320495605469,297.1499938964844,293.1499938964844,0.2354733049869537,-3539.6572265625,304.1124572753906,0.862666130065918,0.3222990930080414,0.2255184799432754,292.65386962890625,297.1499938964844,293.1499938964844,0.326098769903183,-6213.12646484375,304.0770263671875,0.9478644132614136,0.418706476688385,0.3969235122203827,292.7178955078125,297.1499938964844,293.1499938964844,0.0131671009585261,-3543.4150390625,303.5270080566406,0.4450299143791199,0.050000000745058,0.2361490130424499,291.1424560546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.7239074707031,291.1435241699219,1.0,0.3358953893184662,0.9881278872489928,0.9881278872489928,1.0,1.0,-1.5656795501708984,0.6902418732643127,0.8754376173019409,0.3277149498462677,0.0,0.0,0.5867227911949158,76.31581115722656,106.0,17.96778678894043,-13246.5927734375,421.1369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,306.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.3127795159816742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069943904876709,0.6070007085800171,-6.306305294856429e-06,0.0,0.0003174314624629,0.0,0.0,42.82184219360352,0.0,0.0,0.0,0.4078788161277771,4.0,0.0,1.0
804120,292.7533874511719,297.1499938964844,293.1499938964844,0.1844581812620163,-3744.631591796875,304.1282653808594,0.8104789853096008,0.2636924386024475,0.2382869273424148,292.70037841796875,297.1499938964844,293.1499938964844,0.1453953385353088,-3262.015625,304.1235656738281,0.7601029872894287,0.2181917876005172,0.2076510488986969,292.6320495605469,297.1499938964844,293.1499938964844,0.2354733049869537,-3539.6572265625,304.1124572753906,0.862666130065918,0.3222990930080414,0.2255184799432754,292.65386962890625,297.1499938964844,293.1499938964844,0.326098769903183,-6213.12646484375,304.0770263671875,0.9478644132614136,0.418706476688385,0.3969235122203827,292.7178955078125,297.1499938964844,293.1499938964844,0.0131671009585261,-3543.4150390625,303.5270080566406,0.4450299143791199,0.050000000745058,0.2361490130424499,291.1424560546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.7239074707031,291.1435241699219,1.0,0.3358953893184662,0.9881278872489928,0.9881278872489928,1.0,1.0,-1.5656795501708984,0.6902418732643127,0.8754376173019409,0.3277149498462677,0.0,0.0,0.5867227911949158,76.31581115722656,106.0,17.96778678894043,-13246.5927734375,421.1369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,306.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.3127795159816742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069943904876709,0.6070007085800171,-6.306305294856429e-06,0.0,0.0003174314624629,0.0,0.0,42.82184219360352,0.0,0.0,0.0,0.4078788161277771,4.0,0.0,1.0
804180,292.7884521484375,297.1499938964844,293.1499938964844,0.1873066127300262,-3789.888671875,304.1307678222656,0.7972758412361145,0.2666289508342743,0.2412811815738678,292.73541259765625,297.1499938964844,293.1499938964844,0.1492650210857391,-3330.663818359375,304.1259460449219,0.7503979206085205,0.2224783599376678,0.2121235281229019,292.6669311523437,297.1499938964844,293.1499938964844,0.2414178848266601,-3609.592529296875,304.1150817871094,0.8512166142463684,0.3283493816852569,0.2300808280706405,292.6963195800781,297.1499938964844,293.1499938964844,0.3306416869163513,-6274.2734375,304.0935363769531,0.929297149181366,0.4226496815681457,0.4005911946296692,292.738525390625,297.1499938964844,293.1499938964844,0.0135240592062473,-3589.294677734375,303.619873046875,0.4322379827499389,0.050000000745058,0.2375970035791397,291.1512451171875,291.1499938964844,270.1273193359375,269.3438415527344,282.7705383300781,292.748046875,291.1517639160156,1.0,0.3463362753391266,0.9865702986717224,0.9865702986717224,1.0,1.0,-1.5862629413604736,0.6998556852340698,0.8864072561264038,0.3332127630710602,0.0,0.0,0.5858969688415527,84.45065307617188,109.0,12.888978004455566,-13421.5615234375,454.48284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05157470703125,306.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.279296875,18000.0,0.0,0.0,0.3153432011604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055662035942078,0.6055724620819092,-6.300087989075109e-06,0.0,0.0003200332575943,0.0,0.0,42.64886093139648,0.0,0.0,0.0,0.4074244499206543,4.0,0.0,1.0
804240,292.7884521484375,297.1499938964844,293.1499938964844,0.1873066127300262,-3789.888671875,304.1307678222656,0.7972758412361145,0.2666289508342743,0.2412811815738678,292.73541259765625,297.1499938964844,293.1499938964844,0.1492650210857391,-3330.663818359375,304.1259460449219,0.7503979206085205,0.2224783599376678,0.2121235281229019,292.6669311523437,297.1499938964844,293.1499938964844,0.2414178848266601,-3609.592529296875,304.1150817871094,0.8512166142463684,0.3283493816852569,0.2300808280706405,292.6963195800781,297.1499938964844,293.1499938964844,0.3306416869163513,-6274.2734375,304.0935363769531,0.929297149181366,0.4226496815681457,0.4005911946296692,292.738525390625,297.1499938964844,293.1499938964844,0.0135240592062473,-3589.294677734375,303.619873046875,0.4322379827499389,0.050000000745058,0.2375970035791397,291.1512451171875,291.1499938964844,270.1273193359375,269.3438415527344,282.7705383300781,292.748046875,291.1517639160156,1.0,0.3463362753391266,0.9865702986717224,0.9865702986717224,1.0,1.0,-1.5862629413604736,0.6998556852340698,0.8864072561264038,0.3332127630710602,0.0,0.0,0.5858969688415527,84.45065307617188,109.0,12.888978004455566,-13421.5615234375,454.48284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05157470703125,306.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.279296875,18000.0,0.0,0.0,0.3153432011604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055662035942078,0.6055724620819092,-6.300087989075109e-06,0.0,0.0003200332575943,0.0,0.0,42.64886093139648,0.0,0.0,0.0,0.4074244499206543,4.0,0.0,1.0
804300,292.80487060546875,297.1499938964844,293.1499938964844,0.1886394470930099,-3811.05712890625,304.1318359375,0.7923045754432678,0.2679821848869324,0.2426501810550689,292.7521057128906,297.1499938964844,293.1499938964844,0.1510637402534485,-3362.4599609375,304.1270446777344,0.7469828724861145,0.2244488149881363,0.2141668498516082,292.6840515136719,297.1499938964844,293.1499938964844,0.244169533252716,-3641.8115234375,304.1164245605469,0.8471413254737854,0.3311066627502441,0.2321499437093734,292.71441650390625,297.1499938964844,293.1499938964844,0.333164781332016,-6309.5634765625,304.0992126464844,0.922613561153412,0.4248417019844055,0.4027385711669922,292.7479248046875,297.1499938964844,293.1499938964844,0.0136995771899819,-3611.274658203125,303.6660461425781,0.42762491106987,0.050000000745058,0.2382150143384933,291.15350341796875,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.76043701171875,291.1538391113281,1.0,0.3508539497852325,0.985791563987732,0.985791563987732,1.0,1.0,-1.5961641073226929,0.7044833898544312,0.8916807174682617,0.3358619809150696,0.0,0.0,0.5854300856590271,87.94699096679688,109.0,9.435942649841309,-13500.8857421875,469.67572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15484619140625,306.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.380859375,18000.0,0.0,0.0,0.3164019286632538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047013998031616,0.6047077178955078,-6.294434115261538e-06,0.0,0.0003211077128071,0.0,0.0,42.533973693847656,0.0,0.0,0.0,0.4071104824542999,4.0,0.0,1.0
804360,292.82061767578125,297.1499938964844,293.1499938964844,0.1899166703224182,-3831.337158203125,304.1328125,0.7881000638008118,0.269264668226242,0.2439431101083755,292.76824951171875,297.1499938964844,293.1499938964844,0.1527812629938125,-3392.756591796875,304.1280822753906,0.7441869974136353,0.2263163626194,0.2160968482494354,292.7007141113281,297.1499938964844,293.1499938964844,0.24680757522583,-3672.6259765625,304.11773681640625,0.8437952995300293,0.3337338268756866,0.2341098934412002,292.73126220703125,297.1499938964844,293.1499938964844,0.3357103168964386,-6345.55224609375,304.1037902832031,0.9171388149261476,0.4270485341548919,0.4049264192581177,292.7567443847656,297.1499938964844,293.1499938964844,0.0138742085546255,-3632.782958984375,303.7120361328125,0.4237879812717438,0.050000000745058,0.2387785017490387,291.15460205078125,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7734375,291.1547546386719,1.0,0.3549953103065491,0.9852147102355956,0.9852147102355956,1.0,1.0,-1.6056902408599854,0.7089431881904602,0.8967469930648804,0.3384183049201965,0.0,0.0,0.585008442401886,91.14625549316406,97.0,6.140256404876709,-13574.982421875,484.0049133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2510681152344,306.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.162109375,18000.0,0.0,0.0,0.3173322677612304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038304567337036,0.6038367748260498,-6.288219083216973e-06,0.0,0.0003220519283786,0.0,0.0,42.41560745239258,0.0,0.0,0.0,0.4067888557910919,4.0,0.0,1.0
804420,292.8498840332031,297.1499938964844,293.1499938964844,0.1921301633119583,-3866.321533203125,304.1348571777344,0.7894302606582642,0.2716699838638305,0.2461642026901245,292.7986145019531,297.1499938964844,293.1499938964844,0.1558336913585662,-3446.33349609375,304.1303100585937,0.7468953132629395,0.2298272252082824,0.2195006608963012,292.7324523925781,297.1499938964844,293.1499938964844,0.2515972852706909,-3728.270263671875,304.1205139160156,0.8467059135437012,0.3386790156364441,0.2376372069120407,292.7622375488281,297.1499938964844,293.1499938964844,0.3404587507247925,-6412.91796875,304.1112365722656,0.9192496538162231,0.4313718974590301,0.4090454280376434,292.7726745605469,297.1499938964844,293.1499938964844,0.0141299394890666,-3660.744384765625,303.8043212890625,0.4230436086654663,0.050000000745058,0.238892912864685,291.1561889648437,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.80047607421875,291.1564025878906,1.0,0.3571659028530121,0.984061062335968,0.984061062335968,1.0,1.0,-1.6217631101608276,0.7164624929428101,0.9053006172180176,0.3427546918392181,0.0,0.0,0.5840940475463867,92.0837173461914,85.0,3.6093831062316895,-13700.9296875,496.2165832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4232177734375,306.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8125,18000.0,0.0,0.0,0.3188537955284118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021477580070496,0.6021540760993958,-6.276043222896988e-06,0.0,0.0003235960612073,0.0,0.0,42.186561584472656,0.0,0.0,0.0,0.4061561822891235,4.0,0.0,1.0
804480,292.8498840332031,297.1499938964844,293.1499938964844,0.1921301633119583,-3866.321533203125,304.1348571777344,0.7894302606582642,0.2716699838638305,0.2461642026901245,292.7986145019531,297.1499938964844,293.1499938964844,0.1558336913585662,-3446.33349609375,304.1303100585937,0.7468953132629395,0.2298272252082824,0.2195006608963012,292.7324523925781,297.1499938964844,293.1499938964844,0.2515972852706909,-3728.270263671875,304.1205139160156,0.8467059135437012,0.3386790156364441,0.2376372069120407,292.7622375488281,297.1499938964844,293.1499938964844,0.3404587507247925,-6412.91796875,304.1112365722656,0.9192496538162231,0.4313718974590301,0.4090454280376434,292.7726745605469,297.1499938964844,293.1499938964844,0.0141299394890666,-3660.744384765625,303.8043212890625,0.4230436086654663,0.050000000745058,0.238892912864685,291.1561889648437,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.80047607421875,291.1564025878906,1.0,0.3571659028530121,0.984061062335968,0.984061062335968,1.0,1.0,-1.6217631101608276,0.7164624929428101,0.9053006172180176,0.3427546918392181,0.0,0.0,0.5840940475463867,92.0837173461914,85.0,3.6093831062316895,-13700.9296875,496.2165832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4232177734375,306.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8125,18000.0,0.0,0.0,0.3188537955284118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021477580070496,0.6021540760993958,-6.276043222896988e-06,0.0,0.0003235960612073,0.0,0.0,42.186561584472656,0.0,0.0,0.0,0.4061561822891235,4.0,0.0,1.0
804540,292.8763732910156,297.1499938964844,293.1499938964844,0.1940281987190246,-3896.208740234375,304.13671875,0.7982676029205322,0.2738974094390869,0.2480633109807968,292.8262939453125,297.1499938964844,293.1499938964844,0.158543974161148,-3493.681640625,304.1323547363281,0.7561694979667664,0.2331139892339706,0.2225102186203003,292.7621459960937,297.1499938964844,293.1499938964844,0.2558728456497192,-3777.66455078125,304.1231994628906,0.8571335673332214,0.3432331383228302,0.2407665997743606,292.7904357910156,297.1499938964844,293.1499938964844,0.3447572290897369,-6474.07470703125,304.116943359375,0.9314587712287904,0.4354778826236725,0.4128182828426361,292.7863464355469,297.1499938964844,293.1499938964844,0.0143110640347003,-3676.805908203125,303.8973693847656,0.4275824725627899,0.050000000745058,0.2382190972566604,291.1578063964844,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8282775878906,291.157958984375,1.0,0.3552058935165405,0.9829074144363404,0.9829074144363404,1.0,1.0,-1.635135531425476,0.7227171659469604,0.9124184250831604,0.346364825963974,0.0,0.0,0.5829386115074158,88.76173400878906,73.0,2.414560079574585,-13799.564453125,495.10784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57196044921875,307.07647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.47265625,18000.0,0.0,0.0,0.3199689984321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000001430511475,0.6000064015388489,-6.26119344815379e-06,0.0,0.0003247278509661,0.0,0.0,41.8990592956543,0.0,0.0,0.0,0.4053622484207153,4.0,0.0,1.0
