time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8763732910156,297.1499938964844,293.1499938964844,0.1940281987190246,-3896.208740234375,304.13671875,0.7982676029205322,0.2738974094390869,0.2480633109807968,292.8262939453125,297.1499938964844,293.1499938964844,0.158543974161148,-3493.681640625,304.1323547363281,0.7561694979667664,0.2331139892339706,0.2225102186203003,292.7621459960937,297.1499938964844,293.1499938964844,0.2558728456497192,-3777.66455078125,304.1231994628906,0.8571335673332214,0.3432331383228302,0.2407665997743606,292.7904357910156,297.1499938964844,293.1499938964844,0.3447572290897369,-6474.07470703125,304.116943359375,0.9314587712287904,0.4354778826236725,0.4128182828426361,292.7863464355469,297.1499938964844,293.1499938964844,0.0143110640347003,-3676.805908203125,303.8973693847656,0.4275824725627899,0.050000000745058,0.2382190972566604,291.1578063964844,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8282775878906,291.157958984375,1.0,0.3552058935165405,0.9829074144363404,0.9829074144363404,1.0,1.0,-1.635135531425476,0.7227171659469604,0.9124184250831604,0.346364825963974,0.0,0.0,0.5829386115074158,88.76173400878906,73.0,2.414560079574585,-13799.564453125,495.10784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57196044921875,307.07647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.47265625,18000.0,0.0,0.0,0.3199689984321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000001430511475,0.6000064015388489,-6.26119344815379e-06,0.0,0.0003247278509661,0.0,0.0,41.8990592956543,0.0,0.0,0.0,0.4053622484207153,4.0,0.0,1.0
804660,292.900390625,297.1499938964844,293.1499938964844,0.1956836879253387,-3922.2216796875,304.1383972167969,0.8126985430717468,0.2759547829627991,0.2497062385082245,292.8514709472656,297.1499938964844,293.1499938964844,0.1610048413276672,-3536.532958984375,304.1341247558594,0.771023154258728,0.2362086772918701,0.225225418806076,292.7899169921875,297.1499938964844,293.1499938964844,0.2597249746322632,-3821.977294921875,304.1257019042969,0.8738688826560974,0.3474301099777221,0.2435619682073593,292.81640625,297.1499938964844,293.1499938964844,0.3486458361148834,-6529.49560546875,304.1214599609375,0.9510584473609924,0.4393132328987121,0.4162390232086181,292.79803466796875,297.1499938964844,293.1499938964844,0.0144433341920375,-3685.268310546875,303.9911804199219,0.4367826282978058,0.050000000745058,0.2370392978191375,291.1587219238281,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533630371094,291.1587219238281,1.0,0.3503826260566711,0.981734573841095,0.981734573841095,1.0,1.0,-1.6464157104492188,0.7279887795448303,0.9184269309043884,0.3494139015674591,0.0,0.0,0.5816974639892578,82.69795989990234,61.0,1.0654563903808594,-13877.7490234375,484.9917297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7005310058594,307.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5078125,18000.0,0.0,0.0,0.3207307159900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975997447967529,0.5976060032844543,-6.2441972659144085e-06,0.0,0.0003255008778069,0.0,0.0,41.576961517333984,0.0,0.0,0.0,0.404472142457962,4.0,0.0,1.0
804720,292.900390625,297.1499938964844,293.1499938964844,0.1956836879253387,-3922.2216796875,304.1383972167969,0.8126985430717468,0.2759547829627991,0.2497062385082245,292.8514709472656,297.1499938964844,293.1499938964844,0.1610048413276672,-3536.532958984375,304.1341247558594,0.771023154258728,0.2362086772918701,0.225225418806076,292.7899169921875,297.1499938964844,293.1499938964844,0.2597249746322632,-3821.977294921875,304.1257019042969,0.8738688826560974,0.3474301099777221,0.2435619682073593,292.81640625,297.1499938964844,293.1499938964844,0.3486458361148834,-6529.49560546875,304.1214599609375,0.9510584473609924,0.4393132328987121,0.4162390232086181,292.79803466796875,297.1499938964844,293.1499938964844,0.0144433341920375,-3685.268310546875,303.9911804199219,0.4367826282978058,0.050000000745058,0.2370392978191375,291.1587219238281,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533630371094,291.1587219238281,1.0,0.3503826260566711,0.981734573841095,0.981734573841095,1.0,1.0,-1.6464157104492188,0.7279887795448303,0.9184269309043884,0.3494139015674591,0.0,0.0,0.5816974639892578,82.69795989990234,61.0,1.0654563903808594,-13877.7490234375,484.9917297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7005310058594,307.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5078125,18000.0,0.0,0.0,0.3207307159900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975997447967529,0.5976060032844543,-6.2441972659144085e-06,0.0,0.0003255008778069,0.0,0.0,41.576961517333984,0.0,0.0,0.0,0.404472142457962,4.0,0.0,1.0
804780,292.9222717285156,297.1499938964844,293.1499938964844,0.1971474587917328,-3945.201416015625,304.1398010253906,0.8313265442848206,0.2778394222259521,0.2511321604251861,292.8743896484375,297.1499938964844,293.1499938964844,0.1632720530033111,-3575.920166015625,304.1356201171875,0.7916450500488281,0.2391199618577957,0.2276987880468368,292.8158569335937,297.1499938964844,293.1499938964844,0.2632276713848114,-3862.14111328125,304.1279602050781,0.8970823287963867,0.3512896001338959,0.2460694015026092,292.8404235839844,297.1499938964844,293.1499938964844,0.3522000014781952,-6580.23486328125,304.1250305175781,0.9752962589263916,0.4428960084915161,0.4193424880504608,292.80828857421875,297.1499938964844,293.1499938964844,0.014541732147336,-3688.708740234375,304.0848693847656,0.4514145255088806,0.050000000745058,0.2355330884456634,291.158203125,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.87408447265625,291.158203125,1.0,0.3435684442520141,0.9805617928504944,0.9805617928504944,1.0,1.0,-1.6560262441635132,0.7324755787849426,0.9235506653785706,0.3520140051841736,0.0,0.0,0.5806416869163513,74.85879516601562,49.0,-0.2336895167827606,-13942.33203125,468.7106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81036376953125,307.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.271484375,18000.0,0.0,0.0,0.3212043642997741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954061150550842,0.5954123139381409,-6.227799076441443e-06,0.0,0.0003259816148784,0.0,0.0,41.27923202514648,0.0,0.0,0.0,0.40365070104599,4.0,0.0,1.0
804840,292.9222717285156,297.1499938964844,293.1499938964844,0.1971474587917328,-3945.201416015625,304.1398010253906,0.8313265442848206,0.2778394222259521,0.2511321604251861,292.8743896484375,297.1499938964844,293.1499938964844,0.1632720530033111,-3575.920166015625,304.1356201171875,0.7916450500488281,0.2391199618577957,0.2276987880468368,292.8158569335937,297.1499938964844,293.1499938964844,0.2632276713848114,-3862.14111328125,304.1279602050781,0.8970823287963867,0.3512896001338959,0.2460694015026092,292.8404235839844,297.1499938964844,293.1499938964844,0.3522000014781952,-6580.23486328125,304.1250305175781,0.9752962589263916,0.4428960084915161,0.4193424880504608,292.80828857421875,297.1499938964844,293.1499938964844,0.014541732147336,-3688.708740234375,304.0848693847656,0.4514145255088806,0.050000000745058,0.2355330884456634,291.158203125,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.87408447265625,291.158203125,1.0,0.3435684442520141,0.9805617928504944,0.9805617928504944,1.0,1.0,-1.6560262441635132,0.7324755787849426,0.9235506653785706,0.3520140051841736,0.0,0.0,0.5806416869163513,74.85879516601562,49.0,-0.2336895167827606,-13942.33203125,468.7106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81036376953125,307.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.271484375,18000.0,0.0,0.0,0.3212043642997741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954061150550842,0.5954123139381409,-6.227799076441443e-06,0.0,0.0003259816148784,0.0,0.0,41.27923202514648,0.0,0.0,0.0,0.40365070104599,4.0,0.0,1.0
804900,292.9325256347656,297.1499938964844,293.1499938964844,0.1977995187044143,-3955.416259765625,304.1404724121094,0.842818021774292,0.2787098586559295,0.2517656683921814,292.8851013183594,297.1499938964844,293.1499938964844,0.1643294990062713,-3594.248779296875,304.1363220214844,0.8043193221092224,0.2405031025409698,0.2288502752780914,292.82818603515625,297.1499938964844,293.1499938964844,0.2648440897464752,-3880.622802734375,304.1290283203125,0.9117787480354308,0.3530952930450439,0.2472228854894638,292.8516540527344,297.1499938964844,293.1499938964844,0.353859394788742,-6603.93798828125,304.1265563964844,0.9881146550178528,0.4446064233779907,0.4207974970340729,292.8129577636719,297.1499938964844,293.1499938964844,0.0145805198699235,-3688.892578125,304.13153076171875,0.4612826704978943,0.050000000745058,0.234694629907608,291.157958984375,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.8840026855469,291.157958984375,1.0,0.3395892083644867,0.979975402355194,0.979975402355194,1.0,1.0,-1.6602948904037476,0.7344664931297302,0.925828456878662,0.353169322013855,0.0,0.0,0.5801321864128113,70.47286224365234,49.0,-0.4561275243759155,-13969.7255859375,458.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,307.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.517578125,18000.0,0.0,0.0,0.3213534653186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943855047225952,0.5943917036056519,-6.220254817890236e-06,0.0,0.0003261328965891,0.0,0.0,41.14160919189453,0.0,0.0,0.0,0.4032681882381439,4.0,0.0,1.0
804960,292.9423828125,297.1499938964844,293.1499938964844,0.1984016895294189,-3964.84716796875,304.14111328125,0.8567720055580139,0.2795259058475494,0.2523399889469147,292.8954162597656,297.1499938964844,293.1499938964844,0.1653389781713485,-3611.73193359375,304.136962890625,0.8185120224952698,0.2418319880962371,0.2299395203590393,292.84014892578125,297.1499938964844,293.1499938964844,0.2663822174072265,-3898.190185546875,304.1300354003906,0.9306424856185912,0.3548218607902527,0.2483092248439788,292.8622741699219,297.1499938964844,293.1499938964844,0.3535457849502563,-6596.41748046875,304.13165283203125,0.9990000128746032,0.4463012814521789,0.4200820326805115,292.8175048828125,297.1499938964844,293.1499938964844,0.0148432161659002,-3725.276123046875,304.1488037109375,0.4750895500183105,0.0520883724093437,0.236952468752861,291.1573486328125,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8936767578125,291.15704345703125,1.0,0.3353396654129028,0.9794063568115234,0.9794063568115234,1.0,1.0,-1.6654846668243408,0.7368786931037903,0.9286060333251952,0.3546241521835327,0.0,0.0,0.5796976685523987,65.75347137451172,37.0,-2.4261605739593506,-13998.9580078125,448.5362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,307.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4921875,18000.0,0.0,0.0,0.3214567899703979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934100151062012,0.5934162139892578,-6.212986590981018e-06,0.0,0.000326237786794,0.0,0.0,41.010013580322266,0.0,0.0,0.0,0.4029048085212707,4.0,0.0,1.0
805020,292.9614562988281,297.1499938964844,293.1499938964844,0.1992150843143463,-3977.1103515625,304.14276123046875,0.885474681854248,0.2809233367443084,0.2533766329288482,292.9149780273437,297.1499938964844,293.1499938964844,0.1670475751161575,-3640.8857421875,304.13848876953125,0.8453667163848877,0.2443175017833709,0.2320324778556823,292.8625183105469,297.1499938964844,293.1499938964844,0.2689850330352783,-3927.496826171875,304.13238525390625,0.9663718342781068,0.3581366539001465,0.250415951013565,292.8437805175781,297.1499938964844,293.1499938964844,0.3172071874141693,-6029.7421875,304.1979675292969,0.9990000128746032,0.4571991264820099,0.3824843764305115,292.8315734863281,297.1499938964844,293.1499938964844,0.0177362971007823,-4096.67822265625,304.1444396972656,0.509829044342041,0.0576766096055507,0.2609709501266479,291.171142578125,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.9090881347656,291.1728820800781,1.0,0.3253425061702728,0.9782683849334716,0.9782683849334716,1.0,1.0,-1.6554479598999023,0.7320501208305359,0.9233978390693665,0.3520504534244537,0.0,0.0,0.576362133026123,57.459251403808594,55.0,19.42426300048828,-13956.267578125,419.3320007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,307.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.330078125,18000.0,0.0,0.0,0.3214317560195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896521210670471,0.589658260345459,-6.192737146193394e-06,0.0,0.00032621237915,0.0,0.0,40.54684448242188,0.0,0.0,0.0,0.4015209078788757,4.0,0.0,1.0
805080,292.9614562988281,297.1499938964844,293.1499938964844,0.1992150843143463,-3977.1103515625,304.14276123046875,0.885474681854248,0.2809233367443084,0.2533766329288482,292.9149780273437,297.1499938964844,293.1499938964844,0.1670475751161575,-3640.8857421875,304.13848876953125,0.8453667163848877,0.2443175017833709,0.2320324778556823,292.8625183105469,297.1499938964844,293.1499938964844,0.2689850330352783,-3927.496826171875,304.13238525390625,0.9663718342781068,0.3581366539001465,0.250415951013565,292.8437805175781,297.1499938964844,293.1499938964844,0.3172071874141693,-6029.7421875,304.1979675292969,0.9990000128746032,0.4571991264820099,0.3824843764305115,292.8315734863281,297.1499938964844,293.1499938964844,0.0177362971007823,-4096.67822265625,304.1444396972656,0.509829044342041,0.0576766096055507,0.2609709501266479,291.171142578125,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.9090881347656,291.1728820800781,1.0,0.3253425061702728,0.9782683849334716,0.9782683849334716,1.0,1.0,-1.6554479598999023,0.7320501208305359,0.9233978390693665,0.3520504534244537,0.0,0.0,0.576362133026123,57.459251403808594,55.0,19.42426300048828,-13956.267578125,419.3320007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,307.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.330078125,18000.0,0.0,0.0,0.3214317560195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896521210670471,0.589658260345459,-6.192737146193394e-06,0.0,0.00032621237915,0.0,0.0,40.54684448242188,0.0,0.0,0.0,0.4015209078788757,4.0,0.0,1.0
805140,292.9813842773437,297.1499938964844,293.1499938964844,0.2000312507152557,-3989.880859375,304.1437683105469,0.8966311812400818,0.2816595733165741,0.2540979385375976,292.9347229003906,297.1499938964844,293.1499938964844,0.168827548623085,-3671.6943359375,304.1393127441406,0.8568376898765564,0.2462702095508575,0.2339142113924026,292.8841552734375,297.1499938964844,293.1499938964844,0.2718712985515594,-3960.58203125,304.13336181640625,0.979239284992218,0.361030101776123,0.2524344623088836,292.7943115234375,297.1499938964844,293.1499938964844,0.3041808009147644,-5832.90185546875,304.2020263671875,0.9990000128746032,0.4750048816204071,0.3698233962059021,292.8515014648437,297.1499938964844,293.1499938964844,0.0203755665570497,-4397.037109375,304.1419372558594,0.5311021208763123,0.0617116317152977,0.2800731360912323,291.16912841796875,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9387512207031,291.1672058105469,1.0,0.3255199193954468,0.97713041305542,0.97713041305542,1.0,1.0,-1.6687040328979492,0.738338053226471,0.9303659796714784,0.3553811609745025,0.0,0.0,0.5732345581054688,55.18187713623047,73.0,-9.088062286376951,-13965.7626953125,420.4040222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839233398437,307.34332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.208984375,18000.0,0.0,0.0,0.3209180533885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812491178512573,0.5812552571296692,-6.135223884484731e-06,0.0,0.0003256910131312,0.0,0.0,39.45824432373047,0.0,0.0,0.0,0.3985587358474731,4.0,0.0,1.0
805200,292.9813842773437,297.1499938964844,293.1499938964844,0.2000312507152557,-3989.880859375,304.1437683105469,0.8966311812400818,0.2816595733165741,0.2540979385375976,292.9347229003906,297.1499938964844,293.1499938964844,0.168827548623085,-3671.6943359375,304.1393127441406,0.8568376898765564,0.2462702095508575,0.2339142113924026,292.8841552734375,297.1499938964844,293.1499938964844,0.2718712985515594,-3960.58203125,304.13336181640625,0.979239284992218,0.361030101776123,0.2524344623088836,292.7943115234375,297.1499938964844,293.1499938964844,0.3041808009147644,-5832.90185546875,304.2020263671875,0.9990000128746032,0.4750048816204071,0.3698233962059021,292.8515014648437,297.1499938964844,293.1499938964844,0.0203755665570497,-4397.037109375,304.1419372558594,0.5311021208763123,0.0617116317152977,0.2800731360912323,291.16912841796875,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9387512207031,291.1672058105469,1.0,0.3255199193954468,0.97713041305542,0.97713041305542,1.0,1.0,-1.6687040328979492,0.738338053226471,0.9303659796714784,0.3553811609745025,0.0,0.0,0.5732345581054688,55.18187713623047,73.0,-9.088062286376951,-13965.7626953125,420.4040222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839233398437,307.34332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.208984375,18000.0,0.0,0.0,0.3209180533885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812491178512573,0.5812552571296692,-6.135223884484731e-06,0.0,0.0003256910131312,0.0,0.0,39.45824432373047,0.0,0.0,0.0,0.3985587358474731,4.0,0.0,1.0
805260,293.0014953613281,297.1499938964844,293.1499938964844,0.2010377049446106,-4006.30126953125,304.1441650390625,0.8891796469688416,0.2818526327610016,0.2544543147087097,292.9544677734375,297.1499938964844,293.1499938964844,0.1707827448844909,-3706.10498046875,304.1396179199219,0.8515363931655884,0.2477190792560577,0.2354700267314911,292.9050598144531,297.1499938964844,293.1499938964844,0.2752917110919952,-4000.365478515625,304.1332092285156,0.9737188220024108,0.3635280430316925,0.2542918026447296,292.77374267578125,297.1499938964844,293.1499938964844,0.3133670091629028,-5985.27392578125,304.16876220703125,0.9990000128746032,0.4882735013961792,0.3794553279876709,292.872802734375,297.1499938964844,293.1499938964844,0.0228492617607116,-4655.9619140625,304.1405029296875,0.5374268889427185,0.0649585947394371,0.2958025932312011,291.135009765625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.963623046875,291.1319580078125,1.0,0.333086758852005,0.976069450378418,0.976069450378418,1.0,1.0,-1.7036690711975098,0.7549055218696594,0.9487636089324952,0.3645935356616974,0.0,0.0,0.5773290991783142,57.83994674682617,91.0,-40.51012420654297,-14151.5830078125,448.3355102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,307.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.2578125,18000.0,0.0,0.0,0.3205383121967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843249559402466,0.5843310952186584,-6.135068815638078e-06,0.0,0.0003253056202083,0.0,0.0,39.742332458496094,0.0,0.0,0.0,0.3994800150394439,4.0,0.0,1.0
805320,293.0014953613281,297.1499938964844,293.1499938964844,0.2010377049446106,-4006.30126953125,304.1441650390625,0.8891796469688416,0.2818526327610016,0.2544543147087097,292.9544677734375,297.1499938964844,293.1499938964844,0.1707827448844909,-3706.10498046875,304.1396179199219,0.8515363931655884,0.2477190792560577,0.2354700267314911,292.9050598144531,297.1499938964844,293.1499938964844,0.2752917110919952,-4000.365478515625,304.1332092285156,0.9737188220024108,0.3635280430316925,0.2542918026447296,292.77374267578125,297.1499938964844,293.1499938964844,0.3133670091629028,-5985.27392578125,304.16876220703125,0.9990000128746032,0.4882735013961792,0.3794553279876709,292.872802734375,297.1499938964844,293.1499938964844,0.0228492617607116,-4655.9619140625,304.1405029296875,0.5374268889427185,0.0649585947394371,0.2958025932312011,291.135009765625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.963623046875,291.1319580078125,1.0,0.333086758852005,0.976069450378418,0.976069450378418,1.0,1.0,-1.7036690711975098,0.7549055218696594,0.9487636089324952,0.3645935356616974,0.0,0.0,0.5773290991783142,57.83994674682617,91.0,-40.51012420654297,-14151.5830078125,448.3355102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,307.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.2578125,18000.0,0.0,0.0,0.3205383121967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843249559402466,0.5843310952186584,-6.135068815638078e-06,0.0,0.0003253056202083,0.0,0.0,39.742332458496094,0.0,0.0,0.0,0.3994800150394439,4.0,0.0,1.0
805380,293.02130126953125,297.1499938964844,293.1499938964844,0.2020020484924316,-4022.2548828125,304.1445007324219,0.8696780800819397,0.2816043198108673,0.2545304298400879,292.9739074707031,297.1499938964844,293.1499938964844,0.1726880222558975,-3739.78662109375,304.139892578125,0.835416853427887,0.2487329691648483,0.2367390394210815,292.9250793457031,297.1499938964844,293.1499938964844,0.2788551747798919,-4041.859619140625,304.13287353515625,0.9544900059700012,0.3656754493713379,0.2559994757175445,292.79840087890625,297.1499938964844,293.1499938964844,0.339048683643341,-6390.0107421875,304.1194763183594,0.9990000128746032,0.4928993880748749,0.4051723480224609,292.89483642578125,297.1499938964844,293.1499938964844,0.0251603368669748,-4882.72998046875,304.1398620605469,0.5326844453811646,0.0675156489014625,0.3090935051441192,291.087646484375,291.1499938964844,270.1498413085937,269.2939147949219,282.8454284667969,292.9801940917969,291.0845031738281,1.0,0.34624844789505,0.975008487701416,0.975008487701416,1.0,1.0,-1.7541614770889282,0.7789021134376526,0.9752594232559204,0.3779577910900116,0.0,0.0,0.5887774229049683,64.31785583496094,109.0,-58.78927612304688,-14483.919921875,498.3694458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,307.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17836.328125,18000.0,0.0,0.0,0.3211815059185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010133028030396,0.601019561290741,-6.227164249139605e-06,0.0,0.0003259583900216,0.0,0.0,41.81099319458008,0.0,0.0,0.0,0.4054092466831207,4.0,0.0,1.0
805440,293.02130126953125,297.1499938964844,293.1499938964844,0.2020020484924316,-4022.2548828125,304.1445007324219,0.8696780800819397,0.2816043198108673,0.2545304298400879,292.9739074707031,297.1499938964844,293.1499938964844,0.1726880222558975,-3739.78662109375,304.139892578125,0.835416853427887,0.2487329691648483,0.2367390394210815,292.9250793457031,297.1499938964844,293.1499938964844,0.2788551747798919,-4041.859619140625,304.13287353515625,0.9544900059700012,0.3656754493713379,0.2559994757175445,292.79840087890625,297.1499938964844,293.1499938964844,0.339048683643341,-6390.0107421875,304.1194763183594,0.9990000128746032,0.4928993880748749,0.4051723480224609,292.89483642578125,297.1499938964844,293.1499938964844,0.0251603368669748,-4882.72998046875,304.1398620605469,0.5326844453811646,0.0675156489014625,0.3090935051441192,291.087646484375,291.1499938964844,270.1498413085937,269.2939147949219,282.8454284667969,292.9801940917969,291.0845031738281,1.0,0.34624844789505,0.975008487701416,0.975008487701416,1.0,1.0,-1.7541614770889282,0.7789021134376526,0.9752594232559204,0.3779577910900116,0.0,0.0,0.5887774229049683,64.31785583496094,109.0,-58.78927612304688,-14483.919921875,498.3694458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,307.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17836.328125,18000.0,0.0,0.0,0.3211815059185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010133028030396,0.601019561290741,-6.227164249139605e-06,0.0,0.0003259583900216,0.0,0.0,41.81099319458008,0.0,0.0,0.0,0.4054092466831207,4.0,0.0,1.0
805500,293.0310363769531,297.1499938964844,293.1499938964844,0.2023907154798507,-4028.71875,304.1448059082031,0.8575311303138733,0.2813218235969543,0.2544688880443573,292.98345947265625,297.1499938964844,293.1499938964844,0.1735567897558212,-3755.12841796875,304.1401672363281,0.8251098394393921,0.2490860372781753,0.2372719496488571,292.93475341796875,297.1499938964844,293.1499938964844,0.2805815041065216,-4061.89208984375,304.1328430175781,0.9407317638397216,0.3666248619556427,0.2567991912364959,292.8273620605469,297.1499938964844,293.1499938964844,0.3567838370800018,-6663.7109375,304.0928039550781,0.9990000128746032,0.4916756153106689,0.4226177036762237,292.9061279296875,297.1499938964844,293.1499938964844,0.0262073576450347,-4981.55029296875,304.1398010253906,0.5275388956069946,0.0685313194990158,0.3147743940353393,291.0638122558594,291.1499938964844,270.1571960449219,269.2968444824219,282.8399353027344,292.9864196777344,291.06072998046875,1.0,0.3544203341007232,0.9744780659675598,0.9744780659675598,1.0,1.0,-1.7834522724151611,0.7928576469421387,0.9905946850776672,0.3857238888740539,0.0,0.0,0.5969136953353882,68.8240737915039,109.0,-62.28211212158203,-14691.3408203125,530.8744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,307.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17774.05078125,18000.0,0.0,0.0,0.3221364319324493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144576668739319,0.6144639849662781,-6.312312507361639e-06,0.0,0.000326927518472,0.0,0.0,43.58530044555664,0.0,0.0,0.0,0.4103384017944336,4.0,0.0,1.0
805560,293.0406494140625,297.1499938964844,293.1499938964844,0.2027174234390258,-4034.188720703125,304.1451416015625,0.8448265790939331,0.2809368968009949,0.2543411254882812,292.992919921875,297.1499938964844,293.1499938964844,0.1743708550930023,-3769.501953125,304.1404724121094,0.8138286471366882,0.2493402361869812,0.2377384305000305,292.9441833496094,297.1499938964844,293.1499938964844,0.2822725176811218,-4081.47607421875,304.1329040527344,0.925284743309021,0.3674953281879425,0.2575636804103851,292.8667907714844,297.1499938964844,293.1499938964844,0.3771761357784271,-6974.009765625,304.0661315917969,0.9990000128746032,0.4880289733409881,0.4423858523368835,292.9175109863281,297.1499938964844,293.1499938964844,0.027127219364047,-5074.15283203125,304.1399841308594,0.5213119387626648,0.0693840086460113,0.319827675819397,291.0398254394531,291.1499938964844,270.1651916503906,269.3003845214844,282.8329772949219,292.9903564453125,291.036865234375,1.0,0.3634034693241119,0.9736307263374328,0.9736307263374328,1.0,1.0,-1.8145782947540283,0.8077033758163452,1.0068747997283936,0.3939716815948486,0.0,0.0,0.6066630482673645,74.0951919555664,112.0,-63.92274475097656,-14919.2978515625,567.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,307.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17709.515625,18000.0,0.0,0.0,0.323614090681076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312330365180969,0.6312394738197327,-6.424613729905104e-06,0.0,0.000328427151544,0.0,0.0,45.89698028564453,0.0,0.0,0.0,0.4166104793548584,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026198953390121,-4032.37890625,304.1470031738281,0.8208149075508118,0.2799918949604034,0.2539325058460235,293.0108337402344,297.1499938964844,293.1499938964844,0.1753495037555694,-3786.189453125,304.14208984375,0.7901343107223511,0.2496849298477172,0.2385187000036239,292.9618530273437,297.1499938964844,293.1499938964844,0.2847394347190857,-4109.2861328125,304.13458251953125,0.8968678116798401,0.3691259026527405,0.2590208351612091,292.9540710449219,297.1499938964844,293.1499938964844,0.3922959268093109,-7187.490234375,304.0724182128906,0.9840096831321716,0.4774626493453979,0.4550903737545013,292.9393615722656,297.1499938964844,293.1499938964844,0.0288410224020481,-5218.53173828125,304.14031982421875,0.5087507963180542,0.0708385556936264,0.3285934925079345,291.0237121582031,291.1499938964844,270.1831970214844,269.3091735839844,282.8394775390625,293.0065002441406,291.0268249511719,1.0,0.3766724169254303,0.9719361662864684,0.9719361662864684,1.0,1.0,-1.8428107500076287,0.8210528492927551,1.0217578411102295,0.4017880856990814,0.0,0.0,0.625621497631073,85.1438980102539,115.0,-10.671640396118164,-15243.3994140625,622.2046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026611328125,307.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17635.46875,18000.0,0.0,0.0,0.3281558454036712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713554263114929,0.6713621616363525,-6.725234925397672e-06,0.0,0.0003330364706926,0.0,0.0,51.9183349609375,0.0,0.0,0.0,0.431982159614563,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026198953390121,-4032.37890625,304.1470031738281,0.8208149075508118,0.2799918949604034,0.2539325058460235,293.0108337402344,297.1499938964844,293.1499938964844,0.1753495037555694,-3786.189453125,304.14208984375,0.7901343107223511,0.2496849298477172,0.2385187000036239,292.9618530273437,297.1499938964844,293.1499938964844,0.2847394347190857,-4109.2861328125,304.13458251953125,0.8968678116798401,0.3691259026527405,0.2590208351612091,292.9540710449219,297.1499938964844,293.1499938964844,0.3922959268093109,-7187.490234375,304.0724182128906,0.9840096831321716,0.4774626493453979,0.4550903737545013,292.9393615722656,297.1499938964844,293.1499938964844,0.0288410224020481,-5218.53173828125,304.14031982421875,0.5087507963180542,0.0708385556936264,0.3285934925079345,291.0237121582031,291.1499938964844,270.1831970214844,269.3091735839844,282.8394775390625,293.0065002441406,291.0268249511719,1.0,0.3766724169254303,0.9719361662864684,0.9719361662864684,1.0,1.0,-1.8428107500076287,0.8210528492927551,1.0217578411102295,0.4017880856990814,0.0,0.0,0.625621497631073,85.1438980102539,115.0,-10.671640396118164,-15243.3994140625,622.2046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026611328125,307.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17635.46875,18000.0,0.0,0.0,0.3281558454036712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713554263114929,0.6713621616363525,-6.725234925397672e-06,0.0,0.0003330364706926,0.0,0.0,51.9183349609375,0.0,0.0,0.0,0.431982159614563,4.0,0.0,1.0
805740,293.07672119140625,297.1499938964844,293.1499938964844,0.201336532831192,-4010.68603515625,304.15008544921875,0.8003581762313843,0.2786980867385864,0.2532385587692261,293.0281982421875,297.1499938964844,293.1499938964844,0.1752897500991821,-3783.88330078125,304.144775390625,0.7709850072860718,0.2496886104345321,0.239015057682991,292.97869873046875,297.1499938964844,293.1499938964844,0.2857007980346679,-4118.87109375,304.1380615234375,0.8759182095527649,0.3704740703105926,0.2603091299533844,292.99981689453125,297.1499938964844,293.1499938964844,0.3873128592967987,-7100.67578125,304.1058349609375,0.9572898149490356,0.4730822741985321,0.4498546123504638,292.9595031738281,297.1499938964844,293.1499938964844,0.0300701428204774,-5323.56689453125,304.1414794921875,0.4994083046913147,0.0720927566289901,0.3363557457923889,291.0622253417969,291.1499938964844,270.203857421875,269.3203430175781,282.8605651855469,293.0296325683594,291.063720703125,1.0,0.3861665725708008,0.9702415466308594,0.9702415466308594,1.0,1.0,-1.8469352722167969,0.8229593634605408,1.023975849151611,0.4028501808643341,0.0,0.0,0.6343659162521362,95.25448608398438,118.0,27.427885055541992,-15317.490234375,657.0626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3207702636719,307.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.6796875,18000.0,0.0,0.0,0.3337514400482178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695877730846405,0.6958847045898438,-6.960766313568456e-06,0.0,0.0003387152682989,0.0,0.0,56.14797592163086,0.0,0.0,0.0,0.4420317709445953,4.0,0.0,1.0
805800,293.07672119140625,297.1499938964844,293.1499938964844,0.201336532831192,-4010.68603515625,304.15008544921875,0.8003581762313843,0.2786980867385864,0.2532385587692261,293.0281982421875,297.1499938964844,293.1499938964844,0.1752897500991821,-3783.88330078125,304.144775390625,0.7709850072860718,0.2496886104345321,0.239015057682991,292.97869873046875,297.1499938964844,293.1499938964844,0.2857007980346679,-4118.87109375,304.1380615234375,0.8759182095527649,0.3704740703105926,0.2603091299533844,292.99981689453125,297.1499938964844,293.1499938964844,0.3873128592967987,-7100.67578125,304.1058349609375,0.9572898149490356,0.4730822741985321,0.4498546123504638,292.9595031738281,297.1499938964844,293.1499938964844,0.0300701428204774,-5323.56689453125,304.1414794921875,0.4994083046913147,0.0720927566289901,0.3363557457923889,291.0622253417969,291.1499938964844,270.203857421875,269.3203430175781,282.8605651855469,293.0296325683594,291.063720703125,1.0,0.3861665725708008,0.9702415466308594,0.9702415466308594,1.0,1.0,-1.8469352722167969,0.8229593634605408,1.023975849151611,0.4028501808643341,0.0,0.0,0.6343659162521362,95.25448608398438,118.0,27.427885055541992,-15317.490234375,657.0626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3207702636719,307.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.6796875,18000.0,0.0,0.0,0.3337514400482178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695877730846405,0.6958847045898438,-6.960766313568456e-06,0.0,0.0003387152682989,0.0,0.0,56.14797592163086,0.0,0.0,0.0,0.4420317709445953,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.1999540627002716,-3987.859619140625,304.15234375,0.7860011458396912,0.2771528661251068,0.2521823048591614,293.044921875,297.1499938964844,293.1499938964844,0.1750660836696624,-3779.162353515625,304.1468811035156,0.758704423904419,0.2493815571069717,0.2390848100185394,292.9945983886719,297.1499938964844,293.1499938964844,0.2866550981998443,-4128.83203125,304.14044189453125,0.8629055023193359,0.3715896010398865,0.2613356411457062,293.0244140625,297.1499938964844,293.1499938964844,0.3861581683158874,-7076.00048828125,304.1221923828125,0.9391576647758484,0.4718760848045349,0.4484985768795013,292.97784423828125,297.1499938964844,293.1499938964844,0.0311877392232418,-5417.40185546875,304.1424560546875,0.4941928386688232,0.0731975361704826,0.3428419828414917,291.0844421386719,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.04864501953125,291.0859069824219,1.0,0.3934918344020843,0.9686569571495056,0.9686569571495056,1.0,1.0,-1.8531430959701536,0.8258731961250305,1.027269959449768,0.4044499695301056,0.0,0.0,0.6416195631027222,102.81737518310548,121.0,30.19914436340332,-15376.078125,685.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1164245605469,306.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.73046875,18000.0,0.0,0.0,0.3395478725433349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138043642044067,0.7138115167617798,-7.1266731538344175e-06,0.0,0.0003445979091338,0.0,0.0,59.32317352294922,0.0,0.0,0.0,0.4493955075740814,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.1999540627002716,-3987.859619140625,304.15234375,0.7860011458396912,0.2771528661251068,0.2521823048591614,293.044921875,297.1499938964844,293.1499938964844,0.1750660836696624,-3779.162353515625,304.1468811035156,0.758704423904419,0.2493815571069717,0.2390848100185394,292.9945983886719,297.1499938964844,293.1499938964844,0.2866550981998443,-4128.83203125,304.14044189453125,0.8629055023193359,0.3715896010398865,0.2613356411457062,293.0244140625,297.1499938964844,293.1499938964844,0.3861581683158874,-7076.00048828125,304.1221923828125,0.9391576647758484,0.4718760848045349,0.4484985768795013,292.97784423828125,297.1499938964844,293.1499938964844,0.0311877392232418,-5417.40185546875,304.1424560546875,0.4941928386688232,0.0731975361704826,0.3428419828414917,291.0844421386719,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.04864501953125,291.0859069824219,1.0,0.3934918344020843,0.9686569571495056,0.9686569571495056,1.0,1.0,-1.8531430959701536,0.8258731961250305,1.027269959449768,0.4044499695301056,0.0,0.0,0.6416195631027222,102.81737518310548,121.0,30.19914436340332,-15376.078125,685.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1164245605469,306.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.73046875,18000.0,0.0,0.0,0.3395478725433349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138043642044067,0.7138115167617798,-7.1266731538344175e-06,0.0,0.0003445979091338,0.0,0.0,59.32317352294922,0.0,0.0,0.0,0.4493955075740814,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983624100685119,-3961.812255859375,304.1542053222656,0.7751769423484802,0.2754208445549011,0.2508952617645263,293.0607604980469,297.1499938964844,293.1499938964844,0.1745862960815429,-3770.126708984375,304.1487121582031,0.749780535697937,0.2488327324390411,0.238856628537178,293.0093688964844,297.1499938964844,293.1499938964844,0.2873923778533935,-4136.451171875,304.14239501953125,0.8538089394569397,0.3725336194038391,0.2621927261352539,293.0414428710937,297.1499938964844,293.1499938964844,0.3858847022056579,-7067.25146484375,304.1318054199219,0.926156520843506,0.471596360206604,0.4483250975608825,292.9943542480469,297.1499938964844,293.1499938964844,0.0321808606386184,-5499.78369140625,304.143310546875,0.4908781945705414,0.0742068365216255,0.3485830128192901,291.1050720214844,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.0649108886719,291.1064147949219,1.0,0.3993649780750274,0.9670724272727966,0.9670724272727966,1.0,1.0,-1.8590388298034668,0.8286381959915161,1.030400633811951,0.4059634208679199,0.0,0.0,0.6462119221687317,108.86068725585938,124.0,29.122011184692383,-15425.7998046875,709.1759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9922180175781,306.91412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.01171875,18000.0,0.0,0.0,0.3451986610889435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261991500854492,0.7262064218521118,-7.247107987495838e-06,0.0,0.0003503327607177,0.0,0.0,61.61692428588867,0.0,0.0,0.0,0.4545418918132782,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983624100685119,-3961.812255859375,304.1542053222656,0.7751769423484802,0.2754208445549011,0.2508952617645263,293.0607604980469,297.1499938964844,293.1499938964844,0.1745862960815429,-3770.126708984375,304.1487121582031,0.749780535697937,0.2488327324390411,0.238856628537178,293.0093688964844,297.1499938964844,293.1499938964844,0.2873923778533935,-4136.451171875,304.14239501953125,0.8538089394569397,0.3725336194038391,0.2621927261352539,293.0414428710937,297.1499938964844,293.1499938964844,0.3858847022056579,-7067.25146484375,304.1318054199219,0.926156520843506,0.471596360206604,0.4483250975608825,292.9943542480469,297.1499938964844,293.1499938964844,0.0321808606386184,-5499.78369140625,304.143310546875,0.4908781945705414,0.0742068365216255,0.3485830128192901,291.1050720214844,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.0649108886719,291.1064147949219,1.0,0.3993649780750274,0.9670724272727966,0.9670724272727966,1.0,1.0,-1.8590388298034668,0.8286381959915161,1.030400633811951,0.4059634208679199,0.0,0.0,0.6462119221687317,108.86068725585938,124.0,29.122011184692383,-15425.7998046875,709.1759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9922180175781,306.91412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.01171875,18000.0,0.0,0.0,0.3451986610889435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261991500854492,0.7262064218521118,-7.247107987495838e-06,0.0,0.0003503327607177,0.0,0.0,61.61692428588867,0.0,0.0,0.0,0.4545418918132782,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974935829639434,-3947.6455078125,304.155029296875,0.7705786824226379,0.2744863927364349,0.250176340341568,293.068359375,297.1499938964844,293.1499938964844,0.1742587089538574,-3764.12158203125,304.1495361328125,0.746057391166687,0.2484726160764694,0.2386459708213806,293.0163269042969,297.1499938964844,293.1499938964844,0.2876849770545959,-4139.43017578125,304.14324951171875,0.8501366972923279,0.3729457557201385,0.2625679969787597,293.04864501953125,297.1499938964844,293.1499938964844,0.3858039081096649,-7064.33203125,304.1352233886719,0.9208961129188538,0.4715573191642761,0.448370099067688,293.0019836425781,297.1499938964844,293.1499938964844,0.0326378270983696,-5537.39111328125,304.1436767578125,0.4896211624145508,0.074676975607872,0.3512285947799682,291.1151733398437,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0723571777344,291.11651611328125,1.0,0.4019024670124054,0.966280162334442,0.966280162334442,1.0,1.0,-1.8616044521331787,0.8298381567001343,1.0317662954330444,0.4066151976585388,0.0,0.0,0.6475154757499695,111.49625396728516,124.0,28.74063873291016,-15447.2734375,719.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9598693847656,306.90380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.001953125,18000.0,0.0,0.0,0.3478738367557525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303226590156555,0.7303299903869629,-7.289682798727881e-06,0.0,0.0003530477115418,0.0,0.0,62.407989501953125,0.0,0.0,0.0,0.4562743604183197,4.0,0.0,1.0
806160,293.1236267089844,297.1499938964844,293.1499938964844,0.1965777277946472,-3932.733154296875,304.15576171875,0.7663509249687195,0.2735067307949066,0.2494103461503982,293.0757141113281,297.1499938964844,293.1499938964844,0.1738754510879516,-3757.16650390625,304.1503295898437,0.7426570653915405,0.2480567991733551,0.238375723361969,293.0230407714844,297.1499938964844,293.1499938964844,0.2879291474819183,-4141.87548828125,304.1440124511719,0.8468561172485352,0.3733195960521698,0.2629113495349884,293.0553283691406,297.1499938964844,293.1499938964844,0.3857031464576721,-7061.40185546875,304.1380920410156,0.9162241816520692,0.4715307056903839,0.448434442281723,293.0092468261719,297.1499938964844,293.1499938964844,0.0330697186291217,-5572.7646484375,304.14404296875,0.4885287582874298,0.0751235112547874,0.3537371158599853,291.125244140625,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0794982910156,291.1266174316406,1.0,0.4042352437973022,0.9656039476394652,0.9656039476394652,1.0,1.0,-1.8638622760772705,0.8308954238891602,1.0329668521881104,0.4071865677833557,0.0,0.0,0.6481528282165527,113.94685363769533,112.0,28.488109588623047,-15465.82421875,729.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9462280273437,306.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.85546875,18000.0,0.0,0.0,0.3504065275192261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330290079116821,0.7330363392829895,-7.32003081793664e-06,0.0,0.0003556180745363,0.0,0.0,62.94636154174805,0.0,0.0,0.0,0.4574299156665802,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944306790828704,-3897.773681640625,304.1574401855469,0.7654739618301392,0.2714594006538391,0.2475744485855102,293.0897521972656,297.1499938964844,293.1499938964844,0.1727674901485443,-3737.289306640625,304.1520690917969,0.7427000403404236,0.2470936775207519,0.2374787777662277,293.0355834960937,297.1499938964844,293.1499938964844,0.2880737483501434,-4142.791015625,304.1457824707031,0.8484064340591431,0.3739921450614929,0.26337331533432,293.0673522949219,297.1499938964844,293.1499938964844,0.3851635754108429,-7051.083984375,304.1429443359375,0.91755610704422,0.4714855551719665,0.4483615458011627,293.0226135253906,297.1499938964844,293.1499938964844,0.0336922146379947,-5622.94482421875,304.1449890136719,0.4910683035850525,0.0759807601571083,0.357492059469223,291.1468811035156,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0927734375,291.1483764648437,1.0,0.4033870100975036,0.9642515778541564,0.9642515778541564,1.0,1.0,-1.8655592203140257,0.8316570520401001,1.0339021682739258,0.4075852930545807,0.0,0.0,0.6471606492996216,113.27012634277344,100.0,30.15555000305176,-15483.310546875,728.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9737548828125,306.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.3549151420593261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338610291481018,0.7338683605194092,-7.341190666920738e-06,0.0,0.0003601937496569,0.0,0.0,63.19110107421875,0.0,0.0,0.0,0.4578659236431122,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944306790828704,-3897.773681640625,304.1574401855469,0.7654739618301392,0.2714594006538391,0.2475744485855102,293.0897521972656,297.1499938964844,293.1499938964844,0.1727674901485443,-3737.289306640625,304.1520690917969,0.7427000403404236,0.2470936775207519,0.2374787777662277,293.0355834960937,297.1499938964844,293.1499938964844,0.2880737483501434,-4142.791015625,304.1457824707031,0.8484064340591431,0.3739921450614929,0.26337331533432,293.0673522949219,297.1499938964844,293.1499938964844,0.3851635754108429,-7051.083984375,304.1429443359375,0.91755610704422,0.4714855551719665,0.4483615458011627,293.0226135253906,297.1499938964844,293.1499938964844,0.0336922146379947,-5622.94482421875,304.1449890136719,0.4910683035850525,0.0759807601571083,0.357492059469223,291.1468811035156,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0927734375,291.1483764648437,1.0,0.4033870100975036,0.9642515778541564,0.9642515778541564,1.0,1.0,-1.8655592203140257,0.8316570520401001,1.0339021682739258,0.4075852930545807,0.0,0.0,0.6471606492996216,113.27012634277344,100.0,30.15555000305176,-15483.310546875,728.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9737548828125,306.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.3549151420593261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338610291481018,0.7338683605194092,-7.341190666920738e-06,0.0,0.0003601937496569,0.0,0.0,63.19110107421875,0.0,0.0,0.0,0.4578659236431122,4.0,0.0,1.0
