time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920599192380905,-3859.209716796875,304.1589050292969,0.770200788974762,0.2693170011043548,0.2455064356327057,293.102783203125,297.1499938964844,293.1499938964844,0.1713849753141403,-3712.681396484375,304.1536865234375,0.7478173971176147,0.2459775060415268,0.2362797707319259,293.0469055175781,297.1499938964844,293.1499938964844,0.2879741787910461,-4140.9892578125,304.1473388671875,0.8561042547225952,0.37459397315979,0.2636668086051941,293.0779724121094,297.1499938964844,293.1499938964844,0.3843638002872467,-7037.59521484375,304.1466064453125,0.9269469380378724,0.4714259803295135,0.4481257796287536,293.03436279296875,297.1499938964844,293.1499938964844,0.0341543667018413,-5659.64892578125,304.1459045410156,0.4971908628940582,0.076821744441986,0.3604022264480591,291.1685791015625,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1047668457031,291.1699523925781,1.0,0.3990983963012695,0.9628991484642028,0.9628991484642028,1.0,1.0,-1.865201115608216,0.831439733505249,1.0337613821029663,0.4074123501777649,0.0,0.0,0.6432134509086609,108.55260467529295,88.0,29.79583549499512,-15475.7607421875,712.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0705261230469,306.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8984375,18000.0,0.0,0.0,0.3584775924682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280870079994202,0.7280942797660828,-7.304234713956248e-06,0.0,0.0003638091729953,0.0,0.0,62.22673797607422,0.0,0.0,0.0,0.455614686012268,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920599192380905,-3859.209716796875,304.1589050292969,0.770200788974762,0.2693170011043548,0.2455064356327057,293.102783203125,297.1499938964844,293.1499938964844,0.1713849753141403,-3712.681396484375,304.1536865234375,0.7478173971176147,0.2459775060415268,0.2362797707319259,293.0469055175781,297.1499938964844,293.1499938964844,0.2879741787910461,-4140.9892578125,304.1473388671875,0.8561042547225952,0.37459397315979,0.2636668086051941,293.0779724121094,297.1499938964844,293.1499938964844,0.3843638002872467,-7037.59521484375,304.1466064453125,0.9269469380378724,0.4714259803295135,0.4481257796287536,293.03436279296875,297.1499938964844,293.1499938964844,0.0341543667018413,-5659.64892578125,304.1459045410156,0.4971908628940582,0.076821744441986,0.3604022264480591,291.1685791015625,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1047668457031,291.1699523925781,1.0,0.3990983963012695,0.9628991484642028,0.9628991484642028,1.0,1.0,-1.865201115608216,0.831439733505249,1.0337613821029663,0.4074123501777649,0.0,0.0,0.6432134509086609,108.55260467529295,88.0,29.79583549499512,-15475.7607421875,712.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0705261230469,306.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8984375,18000.0,0.0,0.0,0.3584775924682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280870079994202,0.7280942797660828,-7.304234713956248e-06,0.0,0.0003638091729953,0.0,0.0,62.22673797607422,0.0,0.0,0.0,0.455614686012268,4.0,0.0,1.0
806460,293.1615905761719,297.1499938964844,293.1499938964844,0.1894126683473587,-3816.13916015625,304.16033935546875,0.7788465619087219,0.266824871301651,0.2431172430515289,293.1161193847656,297.1499938964844,293.1499938964844,0.1696899831295013,-3682.650146484375,304.1552734375,0.7565601468086243,0.2444726675748825,0.2347045242786407,293.0579833984375,297.1499938964844,293.1499938964844,0.2876498997211456,-4136.6865234375,304.1487731933594,0.8684207797050476,0.3749618232250213,0.2637743651866913,293.0882568359375,297.1499938964844,293.1499938964844,0.3833276331424713,-7021.103515625,304.1494445800781,0.9420298933982848,0.4711661040782928,0.4476745128631592,293.0456237792969,297.1499938964844,293.1499938964844,0.0344380773603916,-5681.5703125,304.14678955078125,0.5059115886688232,0.0774718597531318,0.3623364865779876,291.18878173828125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.1167297363281,291.1900939941406,1.0,0.3924575448036194,0.9615905284881592,0.9615905284881592,1.0,1.0,-1.862352967262268,0.8300285935401917,1.0323244333267212,0.4065827131271362,0.0,0.0,0.6366861462593079,101.47116088867188,76.0,28.56113243103028,-15440.6806640625,688.3128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2283020019531,307.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18119.75,18000.0,0.0,0.0,0.3609180748462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164799571037292,0.7164871692657471,-7.215046935016289e-06,0.0,0.0003662859671749,0.0,0.0,60.21908187866211,0.0,0.0,0.0,0.4509916603565216,4.0,0.0,1.0
806520,293.1615905761719,297.1499938964844,293.1499938964844,0.1894126683473587,-3816.13916015625,304.16033935546875,0.7788465619087219,0.266824871301651,0.2431172430515289,293.1161193847656,297.1499938964844,293.1499938964844,0.1696899831295013,-3682.650146484375,304.1552734375,0.7565601468086243,0.2444726675748825,0.2347045242786407,293.0579833984375,297.1499938964844,293.1499938964844,0.2876498997211456,-4136.6865234375,304.1487731933594,0.8684207797050476,0.3749618232250213,0.2637743651866913,293.0882568359375,297.1499938964844,293.1499938964844,0.3833276331424713,-7021.103515625,304.1494445800781,0.9420298933982848,0.4711661040782928,0.4476745128631592,293.0456237792969,297.1499938964844,293.1499938964844,0.0344380773603916,-5681.5703125,304.14678955078125,0.5059115886688232,0.0774718597531318,0.3623364865779876,291.18878173828125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.1167297363281,291.1900939941406,1.0,0.3924575448036194,0.9615905284881592,0.9615905284881592,1.0,1.0,-1.862352967262268,0.8300285935401917,1.0323244333267212,0.4065827131271362,0.0,0.0,0.6366861462593079,101.47116088867188,76.0,28.56113243103028,-15440.6806640625,688.3128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2283020019531,307.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18119.75,18000.0,0.0,0.0,0.3609180748462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164799571037292,0.7164871692657471,-7.215046935016289e-06,0.0,0.0003662859671749,0.0,0.0,60.21908187866211,0.0,0.0,0.0,0.4509916603565216,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863970011472702,-3766.998046875,304.16192626953125,0.7907116413116455,0.2639799416065216,0.2403231859207153,293.12994384765625,297.1499938964844,293.1499938964844,0.1675663590431213,-3645.093505859375,304.15704345703125,0.7683864235877991,0.24252550303936,0.2326331585645675,293.0689697265625,297.1499938964844,293.1499938964844,0.2870096266269684,-4128.7890625,304.1502380371094,0.8848273158073425,0.3750619292259216,0.2636424005031585,293.0984802246094,297.1499938964844,293.1499938964844,0.3819519579410553,-6999.912109375,304.15191650390625,0.9608139991760254,0.4706555008888244,0.4469192326068878,293.0567626953125,297.1499938964844,293.1499938964844,0.0344390012323856,-5680.05859375,304.1478576660156,0.5169070959091187,0.0778531432151794,0.3627626001834869,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841051757335663,0.9602819085121156,0.9602819085121156,1.0,1.0,-1.855958819389344,0.8269197940826416,1.0290390253067017,0.4048033654689789,0.0,0.0,0.6275417804718018,93.03112030029295,64.0,27.30937957763672,-15367.5126953125,656.7700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43914794921875,307.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.84765625,18000.0,0.0,0.0,0.3620873391628265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992285847663879,0.6992356777191162,-7.078746875777142e-06,0.0,0.0003674726176541,0.0,0.0,57.28486633300781,0.0,0.0,0.0,0.4441350996494293,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863970011472702,-3766.998046875,304.16192626953125,0.7907116413116455,0.2639799416065216,0.2403231859207153,293.12994384765625,297.1499938964844,293.1499938964844,0.1675663590431213,-3645.093505859375,304.15704345703125,0.7683864235877991,0.24252550303936,0.2326331585645675,293.0689697265625,297.1499938964844,293.1499938964844,0.2870096266269684,-4128.7890625,304.1502380371094,0.8848273158073425,0.3750619292259216,0.2636424005031585,293.0984802246094,297.1499938964844,293.1499938964844,0.3819519579410553,-6999.912109375,304.15191650390625,0.9608139991760254,0.4706555008888244,0.4469192326068878,293.0567626953125,297.1499938964844,293.1499938964844,0.0344390012323856,-5680.05859375,304.1478576660156,0.5169070959091187,0.0778531432151794,0.3627626001834869,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841051757335663,0.9602819085121156,0.9602819085121156,1.0,1.0,-1.855958819389344,0.8269197940826416,1.0290390253067017,0.4048033654689789,0.0,0.0,0.6275417804718018,93.03112030029295,64.0,27.30937957763672,-15367.5126953125,656.7700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43914794921875,307.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.84765625,18000.0,0.0,0.0,0.3620873391628265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992285847663879,0.6992356777191162,-7.078746875777142e-06,0.0,0.0003674726176541,0.0,0.0,57.28486633300781,0.0,0.0,0.0,0.4441350996494293,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848251223564148,-3741.37646484375,304.16259765625,0.7980247139930725,0.2624854743480682,0.2388364225625991,293.13677978515625,297.1499938964844,293.1499938964844,0.1664044708013534,-3624.5751953125,304.15789794921875,0.7756726741790771,0.2414391487836837,0.2314644753932953,293.07427978515625,297.1499938964844,293.1499938964844,0.2866312861442566,-4124.21728515625,304.15087890625,0.8947538137435913,0.3750454485416412,0.2635146081447601,293.1034240722656,297.1499938964844,293.1499938964844,0.3812057673931122,-6988.59326171875,304.1529235839844,0.9711697101593018,0.4703375697135925,0.4464621543884277,293.0621643066406,297.1499938964844,293.1499938964844,0.0343664214015007,-5673.3388671875,304.1483764648437,0.523539662361145,0.0779746621847152,0.3625628054141998,291.2172546386719,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.1347961425781,291.21832275390625,1.0,0.3794276118278503,0.9596275687217712,0.9596275687217712,1.0,1.0,-1.851828575134277,0.824919581413269,1.0269089937210083,0.4036620557308197,0.0,0.0,0.6221713423728943,88.44268798828125,64.0,25.53215408325196,-15317.60546875,639.2293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621337890625,307.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.111328125,18000.0,0.0,0.0,0.362155020236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887130737304688,0.6887200474739075,-6.995154762989841e-06,0.0,0.000367541302694,0.0,0.0,55.53636932373047,0.0,0.0,0.0,0.4399817883968353,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832334399223327,-3715.427978515625,304.1632080078125,0.8063599467277527,0.2609549462795257,0.2373081445693969,293.1434631347656,297.1499938964844,293.1499938964844,0.1651996076107025,-3603.31494140625,304.1586303710937,0.7840200066566467,0.2402929663658142,0.2302284240722656,293.0794372558594,297.1499938964844,293.1499938964844,0.2862355411052704,-4119.48193359375,304.15142822265625,0.9060071110725404,0.3749929964542389,0.2633552849292755,293.10821533203125,297.1499938964844,293.1499938964844,0.3804463744163513,-6977.16796875,304.1537475585937,0.98186594247818,0.4699862003326416,0.4459647238254547,293.0673828125,297.1499938964844,293.1499938964844,0.0342598333954811,-5663.88037109375,304.1488647460937,0.5311015248298645,0.0780607908964157,0.36215740442276,291.22491455078125,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405639648437,291.2257995605469,1.0,0.3744765818119049,0.959021270275116,0.959021270275116,1.0,1.0,-1.8472342491149905,0.8226997256278992,1.0245345830917358,0.4023976922035217,0.0,0.0,0.6164070963859558,83.67147827148438,52.0,23.11124038696289,-15260.28515625,620.8530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69482421875,307.31280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.958984375,18000.0,0.0,0.0,0.3618715405464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772493124008179,0.6772562265396118,-6.9041016104165465e-06,0.0,0.0003672536113299,0.0,0.0,53.66773223876953,0.0,0.0,0.0,0.4354765117168426,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800189018249511,-3662.983642578125,304.1641540527344,0.8241029381752014,0.2578076422214508,0.2341688275337219,293.15631103515625,297.1499938964844,293.1499938964844,0.162696897983551,-3559.171875,304.159912109375,0.8029806613922119,0.2378516644239425,0.2276065945625305,293.08917236328125,297.1499938964844,293.1499938964844,0.2854157984256744,-4109.77978515625,304.1523132324219,0.9339854121208192,0.37480229139328,0.2629727125167846,293.116455078125,297.1499938964844,293.1499938964844,0.3752923607826233,-6897.63037109375,304.1619873046875,0.9990000128746032,0.4693618416786194,0.44094318151474,293.0772399902344,297.1499938964844,293.1499938964844,0.0339845120906829,-5640.0087890625,304.1496887207031,0.5484194755554199,0.0781566426157951,0.3609596788883209,291.2373352050781,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.2383728027344,1.0,0.3637259304523468,0.9578086733818054,0.9578086733818054,1.0,1.0,-1.832537055015564,0.8155774474143982,1.0169596672058103,0.3985747694969177,0.0,0.0,0.6039202213287354,74.18266296386719,40.0,20.356069564819336,-15108.3232421875,580.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,307.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18235.96484375,18000.0,0.0,0.0,0.3602364361286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522911787033081,0.652297854423523,-6.707801276206737e-06,0.0,0.0003655941982287,0.0,0.0,49.74298858642578,0.0,0.0,0.0,0.4257580041885376,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800189018249511,-3662.983642578125,304.1641540527344,0.8241029381752014,0.2578076422214508,0.2341688275337219,293.15631103515625,297.1499938964844,293.1499938964844,0.162696897983551,-3559.171875,304.159912109375,0.8029806613922119,0.2378516644239425,0.2276065945625305,293.08917236328125,297.1499938964844,293.1499938964844,0.2854157984256744,-4109.77978515625,304.1523132324219,0.9339854121208192,0.37480229139328,0.2629727125167846,293.116455078125,297.1499938964844,293.1499938964844,0.3752923607826233,-6897.63037109375,304.1619873046875,0.9990000128746032,0.4693618416786194,0.44094318151474,293.0772399902344,297.1499938964844,293.1499938964844,0.0339845120906829,-5640.0087890625,304.1496887207031,0.5484194755554199,0.0781566426157951,0.3609596788883209,291.2373352050781,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.2383728027344,1.0,0.3637259304523468,0.9578086733818054,0.9578086733818054,1.0,1.0,-1.832537055015564,0.8155774474143982,1.0169596672058103,0.3985747694969177,0.0,0.0,0.6039202213287354,74.18266296386719,40.0,20.356069564819336,-15108.3232421875,580.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,307.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18235.96484375,18000.0,0.0,0.0,0.3602364361286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522911787033081,0.652297854423523,-6.707801276206737e-06,0.0,0.0003655941982287,0.0,0.0,49.74298858642578,0.0,0.0,0.0,0.4257580041885376,4.0,0.0,1.0
806940,293.2072448730469,297.1499938964844,293.1499938964844,0.1763764321804046,-3602.790771484375,304.16552734375,0.8385122418403625,0.254551500082016,0.2310414016246795,293.1683959960937,297.1499938964844,293.1499938964844,0.1597493588924408,-3506.51025390625,304.1615295410156,0.8182382583618164,0.2352443635463714,0.2249363511800766,293.0982360839844,297.1499938964844,293.1499938964844,0.2838793694972992,-4091.3193359375,304.15411376953125,0.9578849077224731,0.3745052516460418,0.2626022696495056,293.0947265625,297.1499938964844,293.1499938964844,0.3451584875583648,-6438.51611328125,304.2080078125,0.9990000128746032,0.4745289087295532,0.4115106761455536,293.0860290527344,297.1499938964844,293.1499938964844,0.0336326621472835,-5607.83447265625,304.150390625,0.5637598037719727,0.0782132595777511,0.3600434064865112,291.2781982421875,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.158935546875,291.2807312011719,1.0,0.3507751226425171,0.9565960764884948,0.9565960764884948,1.0,1.0,-1.788565158843994,0.7945185899734497,0.9940466284751892,0.3868151307106018,0.0,0.0,0.5843309760093689,66.4775161743164,43.0,48.20839691162109,-14769.44140625,527.0890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,307.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18332.48046875,18000.0,0.0,0.0,0.3568547964096069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185723543167114,0.6185788512229919,-6.469409981946228e-06,0.0,0.0003621622745413,0.0,0.0,44.87202835083008,0.0,0.0,0.0,0.4129754602909088,4.0,0.0,1.0
807000,293.2072448730469,297.1499938964844,293.1499938964844,0.1763764321804046,-3602.790771484375,304.16552734375,0.8385122418403625,0.254551500082016,0.2310414016246795,293.1683959960937,297.1499938964844,293.1499938964844,0.1597493588924408,-3506.51025390625,304.1615295410156,0.8182382583618164,0.2352443635463714,0.2249363511800766,293.0982360839844,297.1499938964844,293.1499938964844,0.2838793694972992,-4091.3193359375,304.15411376953125,0.9578849077224731,0.3745052516460418,0.2626022696495056,293.0947265625,297.1499938964844,293.1499938964844,0.3451584875583648,-6438.51611328125,304.2080078125,0.9990000128746032,0.4745289087295532,0.4115106761455536,293.0860290527344,297.1499938964844,293.1499938964844,0.0336326621472835,-5607.83447265625,304.150390625,0.5637598037719727,0.0782132595777511,0.3600434064865112,291.2781982421875,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.158935546875,291.2807312011719,1.0,0.3507751226425171,0.9565960764884948,0.9565960764884948,1.0,1.0,-1.788565158843994,0.7945185899734497,0.9940466284751892,0.3868151307106018,0.0,0.0,0.5843309760093689,66.4775161743164,43.0,48.20839691162109,-14769.44140625,527.0890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,307.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18332.48046875,18000.0,0.0,0.0,0.3568547964096069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185723543167114,0.6185788512229919,-6.469409981946228e-06,0.0,0.0003621622745413,0.0,0.0,44.87202835083008,0.0,0.0,0.0,0.4129754602909088,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730048805475235,-3547.36279296875,304.1659240722656,0.8483399748802185,0.2510671317577362,0.2278096079826355,293.1804504394531,297.1499938964844,293.1499938964844,0.1569808274507522,-3457.389404296875,304.1622619628906,0.8280202746391296,0.2323355972766876,0.2220944464206695,293.1073608398437,297.1499938964844,293.1499938964844,0.2827759683132171,-4078.421875,304.154541015625,0.973757803440094,0.3739703595638275,0.2621461749076843,293.04718017578125,297.1499938964844,293.1499938964844,0.3238779306411743,-6117.67041015625,304.22332763671875,0.9990000128746032,0.4855555593967438,0.3911260068416595,293.0943908691406,297.1499938964844,293.1499938964844,0.0333647467195987,-5584.20751953125,304.15069580078125,0.5749127864837646,0.0781420543789863,0.359039157629013,291.2979736328125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2980651855469,1.0,0.3419384956359863,0.955678403377533,0.955678403377533,1.0,1.0,-1.755030393600464,0.7785400152206421,0.9764903783798218,0.3776950240135193,0.0,0.0,0.5628259778022766,61.35613250732422,61.0,25.54398536682129,-14397.25,490.0585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73486328125,307.7699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18366.693359375,18000.0,0.0,0.0,0.3512356877326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761299133300781,0.57613605260849,-6.16923489360488e-06,0.0,0.0003564595535863,0.0,0.0,39.164337158203125,0.0,0.0,0.0,0.39740189909935,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730048805475235,-3547.36279296875,304.1659240722656,0.8483399748802185,0.2510671317577362,0.2278096079826355,293.1804504394531,297.1499938964844,293.1499938964844,0.1569808274507522,-3457.389404296875,304.1622619628906,0.8280202746391296,0.2323355972766876,0.2220944464206695,293.1073608398437,297.1499938964844,293.1499938964844,0.2827759683132171,-4078.421875,304.154541015625,0.973757803440094,0.3739703595638275,0.2621461749076843,293.04718017578125,297.1499938964844,293.1499938964844,0.3238779306411743,-6117.67041015625,304.22332763671875,0.9990000128746032,0.4855555593967438,0.3911260068416595,293.0943908691406,297.1499938964844,293.1499938964844,0.0333647467195987,-5584.20751953125,304.15069580078125,0.5749127864837646,0.0781420543789863,0.359039157629013,291.2979736328125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2980651855469,1.0,0.3419384956359863,0.955678403377533,0.955678403377533,1.0,1.0,-1.755030393600464,0.7785400152206421,0.9764903783798218,0.3776950240135193,0.0,0.0,0.5628259778022766,61.35613250732422,61.0,25.54398536682129,-14397.25,490.0585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73486328125,307.7699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18366.693359375,18000.0,0.0,0.0,0.3512356877326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761299133300781,0.57613605260849,-6.16923489360488e-06,0.0,0.0003564595535863,0.0,0.0,39.164337158203125,0.0,0.0,0.0,0.39740189909935,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701911985874176,-3501.708251953125,304.165283203125,0.8434337973594666,0.2473662793636322,0.2245582193136215,293.1924743652344,297.1499938964844,293.1499938964844,0.1546428799629211,-3416.53759765625,304.1620483398437,0.8236196041107178,0.2291235029697418,0.21915103495121,293.116455078125,297.1499938964844,293.1499938964844,0.2825672924518585,-4076.58642578125,304.1533203125,0.9720175266265868,0.3732078373432159,0.2616670727729797,293.0126647949219,297.1499938964844,293.1499938964844,0.3244135677814483,-6137.09326171875,304.1970520019531,0.9990000128746032,0.495223730802536,0.3926164507865906,293.1022033691406,297.1499938964844,293.1499938964844,0.0333337523043155,-5582.92236328125,304.1505126953125,0.5736386179924011,0.0779620334506034,0.3584338426589966,291.2804260253906,291.1499938964844,270.6894226074219,269.6698303222656,283.2091979980469,293.1849975585937,291.2776794433594,1.0,0.3419040739536285,0.9547606706619264,0.9547606706619264,1.0,1.0,-1.7480595111846924,0.7752530574798584,0.9728065133094788,0.3755671083927154,0.0,0.0,0.5460715889930725,61.5071907043457,79.0,-19.871501922607425,-14166.9716796875,486.1419067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16180419921875,307.9021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18291.478515625,18000.0,0.0,0.0,0.3437621891498565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402132272720337,0.5402191877365112,-5.909026185690891e-06,0.0,0.0003488749207463,0.0,0.0,34.66175842285156,0.0,0.0,0.0,0.384381502866745,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701911985874176,-3501.708251953125,304.165283203125,0.8434337973594666,0.2473662793636322,0.2245582193136215,293.1924743652344,297.1499938964844,293.1499938964844,0.1546428799629211,-3416.53759765625,304.1620483398437,0.8236196041107178,0.2291235029697418,0.21915103495121,293.116455078125,297.1499938964844,293.1499938964844,0.2825672924518585,-4076.58642578125,304.1533203125,0.9720175266265868,0.3732078373432159,0.2616670727729797,293.0126647949219,297.1499938964844,293.1499938964844,0.3244135677814483,-6137.09326171875,304.1970520019531,0.9990000128746032,0.495223730802536,0.3926164507865906,293.1022033691406,297.1499938964844,293.1499938964844,0.0333337523043155,-5582.92236328125,304.1505126953125,0.5736386179924011,0.0779620334506034,0.3584338426589966,291.2804260253906,291.1499938964844,270.6894226074219,269.6698303222656,283.2091979980469,293.1849975585937,291.2776794433594,1.0,0.3419040739536285,0.9547606706619264,0.9547606706619264,1.0,1.0,-1.7480595111846924,0.7752530574798584,0.9728065133094788,0.3755671083927154,0.0,0.0,0.5460715889930725,61.5071907043457,79.0,-19.871501922607425,-14166.9716796875,486.1419067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16180419921875,307.9021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18291.478515625,18000.0,0.0,0.0,0.3437621891498565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402132272720337,0.5402191877365112,-5.909026185690891e-06,0.0,0.0003488749207463,0.0,0.0,34.66175842285156,0.0,0.0,0.0,0.384381502866745,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689517796039581,-3481.80712890625,304.1647644042969,0.8363354802131653,0.2454457879066467,0.2229205220937729,293.19842529296875,297.1499938964844,293.1499938964844,0.1535980999469757,-3398.49755859375,304.1617736816406,0.8168178796768188,0.2274170368909835,0.2176369279623031,293.12091064453125,297.1499938964844,293.1499938964844,0.2827498018741607,-4079.162841796875,304.1523742675781,0.9655084609985352,0.3727556765079498,0.2614164650440216,293.0102844238281,297.1499938964844,293.1499938964844,0.3318708837032318,-6257.5888671875,304.1748962402344,0.9990000128746032,0.4974418878555298,0.4003519713878631,293.1061096191406,297.1499938964844,293.1499938964844,0.0333764106035232,-5587.931640625,304.1503295898437,0.5689312219619751,0.0778054594993591,0.358163982629776,291.2592468261719,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2561340332031,1.0,0.3444582819938659,0.9543018341064452,0.9543018341064452,1.0,1.0,-1.7529324293136597,0.7775774598121643,0.9753549695014954,0.3767655789852142,0.0,0.0,0.540895402431488,63.24980926513672,79.0,-38.88496780395508,-14123.8369140625,494.3980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3509521484375,307.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18226.09765625,18000.0,0.0,0.0,0.339652955532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279359817504883,0.5279417634010315,-5.814946689497447e-06,0.0,0.0003447045746725,0.0,0.0,33.17229080200195,0.0,0.0,0.0,0.3798992931842804,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.1677357703447342,-3462.283203125,304.1642761230469,0.8271030783653259,0.2434777617454528,0.2212728410959243,293.2043151855469,297.1499938964844,293.1499938964844,0.1525583863258361,-3380.548828125,304.1614990234375,0.807489275932312,0.2256464511156082,0.2160953134298324,293.12530517578125,297.1499938964844,293.1499938964844,0.2829862534999847,-4082.362548828125,304.1515197753906,0.9557554125785828,0.3722598850727081,0.2611596584320068,293.01885986328125,297.1499938964844,293.1499938964844,0.3431794643402099,-6436.05419921875,304.1497802734375,0.9990000128746032,0.4975416362285614,0.4118178188800812,293.1101379394531,297.1499938964844,293.1499938964844,0.0334046147763729,-5591.8671875,304.15020751953125,0.5621110796928406,0.0775707140564918,0.3577622771263122,291.2357482910156,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.2323913574219,1.0,0.3484351634979248,0.9538261890411376,0.9538261890411376,1.0,1.0,-1.762074589729309,0.7819329500198364,0.9801416397094728,0.3791072368621826,0.0,0.0,0.5375245213508606,65.93616485595703,97.0,-51.99424743652344,-14119.6162109375,508.2535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50946044921875,308.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18163.73828125,18000.0,0.0,0.0,0.3355014622211456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192930698394775,0.519298791885376,-5.7462334552838e-06,0.0,0.0003404913295526,0.0,0.0,32.135032653808594,0.0,0.0,0.0,0.3767152726650238,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.165317565202713,-3423.3876953125,304.16357421875,0.8034873008728027,0.2393861413002014,0.2179291397333145,293.2159729003906,297.1499938964844,293.1499938964844,0.150450050830841,-3344.08984375,304.16119384765625,0.7831048965454102,0.2219088226556778,0.2129197269678115,293.1339111328125,297.1499938964844,293.1499938964844,0.2835535705089569,-4089.8125,304.15008544921875,0.92841899394989,0.3711404502391815,0.2606237828731537,293.0682983398437,297.1499938964844,293.1499938964844,0.3755234181880951,-6934.287109375,304.0959167480469,0.9990000128746032,0.4909251928329468,0.4437742531299591,293.118896484375,297.1499938964844,293.1499938964844,0.0333297997713089,-5589.0146484375,304.1502685546875,0.5439283847808838,0.0768051296472549,0.3561538159847259,291.1842346191406,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808166503906,1.0,0.3598545789718628,0.9528748989105223,0.9528748989105223,1.0,1.0,-1.790035367012024,0.7952602505683899,0.9947751760482788,0.3863860368728637,0.0,0.0,0.5363608598709106,73.85891723632812,100.0,-66.40347290039062,-14208.201171875,550.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073059082031,308.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.203125,18000.0,0.0,0.0,0.3276327550411224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121975541114807,0.5122032165527344,-5.676028649759246e-06,0.0,0.0003325055877212,0.0,0.0,31.23381996154785,0.0,0.0,0.0,0.3739375174045563,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.165317565202713,-3423.3876953125,304.16357421875,0.8034873008728027,0.2393861413002014,0.2179291397333145,293.2159729003906,297.1499938964844,293.1499938964844,0.150450050830841,-3344.08984375,304.16119384765625,0.7831048965454102,0.2219088226556778,0.2129197269678115,293.1339111328125,297.1499938964844,293.1499938964844,0.2835535705089569,-4089.8125,304.15008544921875,0.92841899394989,0.3711404502391815,0.2606237828731537,293.0682983398437,297.1499938964844,293.1499938964844,0.3755234181880951,-6934.287109375,304.0959167480469,0.9990000128746032,0.4909251928329468,0.4437742531299591,293.118896484375,297.1499938964844,293.1499938964844,0.0333297997713089,-5589.0146484375,304.1502685546875,0.5439283847808838,0.0768051296472549,0.3561538159847259,291.1842346191406,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808166503906,1.0,0.3598545789718628,0.9528748989105223,0.9528748989105223,1.0,1.0,-1.790035367012024,0.7952602505683899,0.9947751760482788,0.3863860368728637,0.0,0.0,0.5363608598709106,73.85891723632812,100.0,-66.40347290039062,-14208.201171875,550.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7073059082031,308.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.203125,18000.0,0.0,0.0,0.3276327550411224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121975541114807,0.5122032165527344,-5.676028649759246e-06,0.0,0.0003325055877212,0.0,0.0,31.23381996154785,0.0,0.0,0.0,0.3739375174045563,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624388396739959,-3376.038330078125,304.16387939453125,0.7781420946121216,0.2351897805929184,0.2145114094018936,293.2269287109375,297.1499938964844,293.1499938964844,0.1478715538978576,-3298.4599609375,304.16180419921875,0.7589070200920105,0.2180143147706985,0.2096155434846878,293.1417541503906,297.1499938964844,293.1499938964844,0.2834330201148987,-4088.6298828125,304.1503601074219,0.9010903835296632,0.3699553310871124,0.2600597143173218,293.1413879394531,297.1499938964844,293.1499938964844,0.3904533982276916,-7147.65625,304.09228515625,0.9874688982963562,0.4781527519226074,0.4563950598239898,293.1277770996094,297.1499938964844,293.1499938964844,0.0329216495156288,-5556.37158203125,304.15087890625,0.525241494178772,0.0757881104946136,0.3534013032913208,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.1596374511719,1.0,0.3683963716030121,0.9519236087799072,0.9519236087799072,1.0,1.0,-1.793725609779358,0.796898365020752,0.996827244758606,0.387622594833374,0.0,0.0,0.5379199981689453,82.80913543701172,103.0,-24.80198860168457,-14250.4755859375,580.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7343139648437,308.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.830078125,18000.0,0.0,0.0,0.3210312128067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149535536766052,0.5149592161178589,-5.678735760739073e-06,0.0,0.0003258058568462,0.0,0.0,31.46747398376465,0.0,0.0,0.0,0.374612420797348,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624388396739959,-3376.038330078125,304.16387939453125,0.7781420946121216,0.2351897805929184,0.2145114094018936,293.2269287109375,297.1499938964844,293.1499938964844,0.1478715538978576,-3298.4599609375,304.16180419921875,0.7589070200920105,0.2180143147706985,0.2096155434846878,293.1417541503906,297.1499938964844,293.1499938964844,0.2834330201148987,-4088.6298828125,304.1503601074219,0.9010903835296632,0.3699553310871124,0.2600597143173218,293.1413879394531,297.1499938964844,293.1499938964844,0.3904533982276916,-7147.65625,304.09228515625,0.9874688982963562,0.4781527519226074,0.4563950598239898,293.1277770996094,297.1499938964844,293.1499938964844,0.0329216495156288,-5556.37158203125,304.15087890625,0.525241494178772,0.0757881104946136,0.3534013032913208,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.1596374511719,1.0,0.3683963716030121,0.9519236087799072,0.9519236087799072,1.0,1.0,-1.793725609779358,0.796898365020752,0.996827244758606,0.387622594833374,0.0,0.0,0.5379199981689453,82.80913543701172,103.0,-24.80198860168457,-14250.4755859375,580.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7343139648437,308.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.830078125,18000.0,0.0,0.0,0.3210312128067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149535536766052,0.5149592161178589,-5.678735760739073e-06,0.0,0.0003258058568462,0.0,0.0,31.46747398376465,0.0,0.0,0.0,0.374612420797348,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588023751974105,-3314.87158203125,304.165283203125,0.7558358311653137,0.2308319509029388,0.2110084295272827,293.2375793457031,297.1499938964844,293.1499938964844,0.1445601433515548,-3238.516845703125,304.1633605957031,0.7380778193473816,0.2139074951410293,0.2061784863471985,293.1494445800781,297.1499938964844,293.1499938964844,0.2820213139057159,-4071.673583984375,304.15252685546875,0.8788051009178162,0.3686047196388244,0.2594379186630249,293.17852783203125,297.1499938964844,293.1499938964844,0.3824843764305115,-7021.04052734375,304.1239624023437,0.96055269241333,0.4707777500152588,0.448341429233551,293.1360168457031,297.1499938964844,293.1499938964844,0.0322443284094333,-5497.69384765625,304.1517028808594,0.5093161463737488,0.0746809989213943,0.3503212928771972,291.1833801269531,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.2184143066406,291.18359375,1.0,0.3738110661506653,0.9505273699760436,0.9505273699760436,1.0,1.0,-1.7707213163375854,0.7858949303627014,0.9848264455795288,0.3813562095165252,0.0,0.0,0.5313104391098022,91.6323013305664,106.0,8.876097679138184,-14030.5224609375,591.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68798828125,308.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.232421875,18000.0,0.0,0.0,0.3152458369731903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067095756530762,0.5067151784896851,-5.647842954203952e-06,0.0,0.0003199344500899,0.0,0.0,30.66677474975586,0.0,0.0,0.0,0.372011661529541,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588023751974105,-3314.87158203125,304.165283203125,0.7558358311653137,0.2308319509029388,0.2110084295272827,293.2375793457031,297.1499938964844,293.1499938964844,0.1445601433515548,-3238.516845703125,304.1633605957031,0.7380778193473816,0.2139074951410293,0.2061784863471985,293.1494445800781,297.1499938964844,293.1499938964844,0.2820213139057159,-4071.673583984375,304.15252685546875,0.8788051009178162,0.3686047196388244,0.2594379186630249,293.17852783203125,297.1499938964844,293.1499938964844,0.3824843764305115,-7021.04052734375,304.1239624023437,0.96055269241333,0.4707777500152588,0.448341429233551,293.1360168457031,297.1499938964844,293.1499938964844,0.0322443284094333,-5497.69384765625,304.1517028808594,0.5093161463737488,0.0746809989213943,0.3503212928771972,291.1833801269531,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.2184143066406,291.18359375,1.0,0.3738110661506653,0.9505273699760436,0.9505273699760436,1.0,1.0,-1.7707213163375854,0.7858949303627014,0.9848264455795288,0.3813562095165252,0.0,0.0,0.5313104391098022,91.6323013305664,106.0,8.876097679138184,-14030.5224609375,591.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68798828125,308.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.232421875,18000.0,0.0,0.0,0.3152458369731903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067095756530762,0.5067151784896851,-5.647842954203952e-06,0.0,0.0003199344500899,0.0,0.0,30.66677474975586,0.0,0.0,0.0,0.372011661529541,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552566885948181,-3255.368896484375,304.1661071777344,0.7403637766838074,0.2263701558113098,0.2072884738445282,293.2479248046875,297.1499938964844,293.1499938964844,0.1412394940853119,-3178.548828125,304.1644287109375,0.7232832908630371,0.209589809179306,0.2024225443601608,293.15692138671875,297.1499938964844,293.1499938964844,0.2808226943016052,-4057.6279296875,304.1536865234375,0.864069402217865,0.367104560136795,0.2586205899715423,293.1950378417969,297.1499938964844,293.1499938964844,0.3788444101810455,-6961.6591796875,304.1384582519531,0.9409356713294984,0.4666822552680969,0.4442309141159057,293.1435546875,297.1499938964844,293.1499938964844,0.0315008126199245,-5434.4296875,304.1523742675781,0.4985812902450561,0.0735068544745445,0.3464072644710541,291.1883850097656,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.18865966796875,1.0,0.3775470852851867,0.9491311311721802,0.9491311311721802,1.0,1.0,-1.7511274814605713,0.7765225172042847,0.9746050238609314,0.3760244250297546,0.0,0.0,0.5258826613426208,98.19808959960938,109.0,8.076294898986816,-13807.1923828125,597.4387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6361389160156,308.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.677734375,18000.0,0.0,0.0,0.3097142279148102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973120093345642,0.4973176121711731,-5.592240540863713e-06,0.0,0.0003143205831293,0.0,0.0,29.67691230773925,0.0,0.0,0.0,0.3688380122184753,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552566885948181,-3255.368896484375,304.1661071777344,0.7403637766838074,0.2263701558113098,0.2072884738445282,293.2479248046875,297.1499938964844,293.1499938964844,0.1412394940853119,-3178.548828125,304.1644287109375,0.7232832908630371,0.209589809179306,0.2024225443601608,293.15692138671875,297.1499938964844,293.1499938964844,0.2808226943016052,-4057.6279296875,304.1536865234375,0.864069402217865,0.367104560136795,0.2586205899715423,293.1950378417969,297.1499938964844,293.1499938964844,0.3788444101810455,-6961.6591796875,304.1384582519531,0.9409356713294984,0.4666822552680969,0.4442309141159057,293.1435546875,297.1499938964844,293.1499938964844,0.0315008126199245,-5434.4296875,304.1523742675781,0.4985812902450561,0.0735068544745445,0.3464072644710541,291.1883850097656,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.18865966796875,1.0,0.3775470852851867,0.9491311311721802,0.9491311311721802,1.0,1.0,-1.7511274814605713,0.7765225172042847,0.9746050238609314,0.3760244250297546,0.0,0.0,0.5258826613426208,98.19808959960938,109.0,8.076294898986816,-13807.1923828125,597.4387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6361389160156,308.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.677734375,18000.0,0.0,0.0,0.3097142279148102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973120093345642,0.4973176121711731,-5.592240540863713e-06,0.0,0.0003143205831293,0.0,0.0,29.67691230773925,0.0,0.0,0.0,0.3688380122184753,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534713804721832,-3225.335693359375,304.1664123535156,0.733984112739563,0.2241268754005432,0.2053932249546051,293.2528686523437,297.1499938964844,293.1499938964844,0.1395323872566223,-3147.640625,304.1649169921875,0.7168222069740295,0.207378476858139,0.200468435883522,293.16046142578125,297.1499938964844,293.1499938964844,0.280192494392395,-4050.289794921875,304.1541442871094,0.8582553863525391,0.3663227558135986,0.2581712901592254,293.20025634765625,297.1499938964844,293.1499938964844,0.3774943053722381,-6940.033203125,304.1429748535156,0.9329739809036256,0.4650886356830597,0.4427456259727478,293.14697265625,297.1499938964844,293.1499938964844,0.03110939450562,-5401.041015625,304.15264892578125,0.4942050874233246,0.0729141011834144,0.344308853149414,291.1898803710937,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1899108886719,1.0,0.3789779543876648,0.948432981967926,0.948432981967926,1.0,1.0,-1.741663098335266,0.7719981074333191,0.969664990901947,0.3734504878520965,0.0,0.0,0.5230640769004822,100.95697021484376,109.0,5.835075378417969,-13693.9033203125,599.1176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6085510253906,307.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18078.314453125,18000.0,0.0,0.0,0.3070466816425323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924224615097046,0.4924280047416687,-5.563640570471762e-06,0.0,0.0003116133448202,0.0,0.0,29.17090606689453,0.0,0.0,0.0,0.3671938776969909,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516875922679901,-3195.277587890625,304.16668701171875,0.7281429767608643,0.2218788564205169,0.2034835517406463,293.25762939453125,297.1499938964844,293.1499938964844,0.137806162238121,-3116.328857421875,304.16534423828125,0.7105530500411987,0.205138623714447,0.1984760165214538,293.1638488769531,297.1499938964844,293.1499938964844,0.2795546650886535,-4042.888671875,304.154541015625,0.8531180620193481,0.3655236661434173,0.2577022612094879,293.2044677734375,297.1499938964844,293.1499938964844,0.3762736022472381,-6920.76318359375,304.1464538574219,0.9258869886398317,0.4636210501194,0.4414169192314148,293.15020751953125,297.1499938964844,293.1499938964844,0.0307125728577375,-5367.1171875,304.15289306640625,0.4902084469795227,0.0723190382122993,0.3421544134616852,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904296875,1.0,0.3801968693733215,0.9479902982711792,0.9479902982711792,1.0,1.0,-1.7322325706481934,0.7675023674964905,0.964730143547058,0.3708967566490173,0.0,0.0,0.5203094482421875,103.47491455078124,112.0,3.8593733310699454,-13582.2353515625,600.0734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5806884765625,307.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.251953125,18000.0,0.0,0.0,0.3044361174106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876474440097809,0.487652987241745,-5.535429863812169e-06,0.0,0.000308963964926,0.0,0.0,28.68043327331543,0.0,0.0,0.0,0.3655864894390106,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481062769889831,-3134.72412109375,304.1670837402344,0.7173734903335571,0.2173707336187362,0.1996320337057113,293.26666259765625,297.1499938964844,293.1499938964844,0.1342838853597641,-3052.2060546875,304.1661071777344,0.6983344554901123,0.2005789577960968,0.1943915039300918,293.1702575683594,297.1499938964844,293.1499938964844,0.2782139182090759,-4027.360595703125,304.1552734375,0.8442918062210083,0.3638743162155151,0.2567124366760254,293.2112731933594,297.1499938964844,293.1499938964844,0.3739409446716308,-6884.69140625,304.1514587402344,0.9137953519821168,0.4608588516712188,0.4389714300632477,293.1560974121094,297.1499938964844,293.1499938964844,0.0299039296805858,-5297.12109375,304.1532592773437,0.4828210175037384,0.0711182132363319,0.337702065706253,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.1911315917969,1.0,0.3821404278278351,0.9471049904823304,0.9471049904823304,1.0,1.0,-1.713233470916748,0.7584550976753235,0.9547784328460692,0.3657564222812652,0.0,0.0,0.5147700309753418,107.96940612792967,100.0,1.802121639251709,-13360.9765625,600.2260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5252380371094,307.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.15234375,18000.0,0.0,0.0,0.2993801534175873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782630801200866,0.478268563747406,-5.480911568156444e-06,0.0,0.0003038327849935,0.0,0.0,27.73467063903809,0.0,0.0,0.0,0.3624450862407684,4.0,0.0,1.0
