time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481062769889831,-3134.72412109375,304.1670837402344,0.7173734903335571,0.2173707336187362,0.1996320337057113,293.26666259765625,297.1499938964844,293.1499938964844,0.1342838853597641,-3052.2060546875,304.1661071777344,0.6983344554901123,0.2005789577960968,0.1943915039300918,293.1702575683594,297.1499938964844,293.1499938964844,0.2782139182090759,-4027.360595703125,304.1552734375,0.8442918062210083,0.3638743162155151,0.2567124366760254,293.2112731933594,297.1499938964844,293.1499938964844,0.3739409446716308,-6884.69140625,304.1514587402344,0.9137953519821168,0.4608588516712188,0.4389714300632477,293.1560974121094,297.1499938964844,293.1499938964844,0.0299039296805858,-5297.12109375,304.1532592773437,0.4828210175037384,0.0711182132363319,0.337702065706253,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.1911315917969,1.0,0.3821404278278351,0.9471049904823304,0.9471049904823304,1.0,1.0,-1.713233470916748,0.7584550976753235,0.9547784328460692,0.3657564222812652,0.0,0.0,0.5147700309753418,107.96940612792967,100.0,1.802121639251709,-13360.9765625,600.2260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5252380371094,307.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.15234375,18000.0,0.0,0.0,0.2993801534175873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782630801200866,0.478268563747406,-5.480911568156444e-06,0.0,0.0003038327849935,0.0,0.0,27.73467063903809,0.0,0.0,0.0,0.3624450862407684,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443502008914947,-3070.8193359375,304.16766357421875,0.7132859230041504,0.2128950208425521,0.1955878436565399,293.27490234375,297.1499938964844,293.1499938964844,0.1305176764726638,-2983.19580078125,304.1670227050781,0.6934255361557007,0.1959549784660339,0.1900160312652588,293.1759948730469,297.1499938964844,293.1499938964844,0.27658611536026,-4008.443359375,304.1562194824219,0.8438400030136108,0.3621937036514282,0.2555322349071502,293.2167053222656,297.1499938964844,293.1499938964844,0.3713729679584503,-6845.740234375,304.1552429199219,0.912808358669281,0.4582024812698364,0.4364379346370697,293.16119384765625,297.1499938964844,293.1499938964844,0.0286931116133928,-5219.6376953125,304.1542053222656,0.480349600315094,0.0699316784739494,0.3322408199310303,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785097897052765,0.9462196230888368,0.9462196230888368,1.0,1.0,-1.6921099424362185,0.7484089136123657,0.9437009692192078,0.3600662648677826,0.0,0.0,0.508885383605957,107.00516510009766,88.0,3.3487002849578857,-13132.521484375,583.1298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.473388671875,307.7776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.67578125,18000.0,0.0,0.0,0.2945036888122558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687164723873138,0.4687218964099884,-5.427544238045812e-06,0.0,0.0002988837950397,0.0,0.0,26.800386428833008,0.0,0.0,0.0,0.3592883050441742,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443502008914947,-3070.8193359375,304.16766357421875,0.7132859230041504,0.2128950208425521,0.1955878436565399,293.27490234375,297.1499938964844,293.1499938964844,0.1305176764726638,-2983.19580078125,304.1670227050781,0.6934255361557007,0.1959549784660339,0.1900160312652588,293.1759948730469,297.1499938964844,293.1499938964844,0.27658611536026,-4008.443359375,304.1562194824219,0.8438400030136108,0.3621937036514282,0.2555322349071502,293.2167053222656,297.1499938964844,293.1499938964844,0.3713729679584503,-6845.740234375,304.1552429199219,0.912808358669281,0.4582024812698364,0.4364379346370697,293.16119384765625,297.1499938964844,293.1499938964844,0.0286931116133928,-5219.6376953125,304.1542053222656,0.480349600315094,0.0699316784739494,0.3322408199310303,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785097897052765,0.9462196230888368,0.9462196230888368,1.0,1.0,-1.6921099424362185,0.7484089136123657,0.9437009692192078,0.3600662648677826,0.0,0.0,0.508885383605957,107.00516510009766,88.0,3.3487002849578857,-13132.521484375,583.1298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.473388671875,307.7776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.67578125,18000.0,0.0,0.0,0.2945036888122558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687164723873138,0.4687218964099884,-5.427544238045812e-06,0.0,0.0002988837950397,0.0,0.0,26.800386428833008,0.0,0.0,0.0,0.3592883050441742,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405345350503921,-3005.541748046875,304.1681213378906,0.7142519354820251,0.2085031121969223,0.1914700716733932,293.2821655273437,297.1499938964844,293.1499938964844,0.1266150325536728,-2911.248779296875,304.1678466796875,0.6937085390090942,0.1913147866725921,0.185466855764389,293.1809997558594,297.1499938964844,293.1499938964844,0.2747851610183716,-3987.52099609375,304.1571655273437,0.8493372201919556,0.3605206608772278,0.2542426586151123,293.2211608886719,297.1499938964844,293.1499938964844,0.3686190843582153,-6804.4814453125,304.1580505371094,0.919581949710846,0.4556083977222442,0.4338197708129883,293.1653747558594,297.1499938964844,293.1499938964844,0.0277060251682996,-5116.212890625,304.1543884277344,0.4817005693912506,0.0687983930110931,0.3262772262096405,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714790046215057,0.9453814625740052,0.9453814625740052,1.0,1.0,-1.669852375984192,0.7378464937210083,0.9320058822631836,0.3540686070919037,0.0,0.0,0.502464771270752,102.18927001953124,76.0,4.059599876403809,-12895.4775390625,554.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4314270019531,307.7091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.015625,18000.0,0.0,0.0,0.2897174060344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584151208400726,0.4584204852581024,-5.372005944082048e-06,0.0,0.0002940263366326,0.0,0.0,25.821548461914062,0.0,0.0,0.0,0.3559335172176361,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405345350503921,-3005.541748046875,304.1681213378906,0.7142519354820251,0.2085031121969223,0.1914700716733932,293.2821655273437,297.1499938964844,293.1499938964844,0.1266150325536728,-2911.248779296875,304.1678466796875,0.6937085390090942,0.1913147866725921,0.185466855764389,293.1809997558594,297.1499938964844,293.1499938964844,0.2747851610183716,-3987.52099609375,304.1571655273437,0.8493372201919556,0.3605206608772278,0.2542426586151123,293.2211608886719,297.1499938964844,293.1499938964844,0.3686190843582153,-6804.4814453125,304.1580505371094,0.919581949710846,0.4556083977222442,0.4338197708129883,293.1653747558594,297.1499938964844,293.1499938964844,0.0277060251682996,-5116.212890625,304.1543884277344,0.4817005693912506,0.0687983930110931,0.3262772262096405,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714790046215057,0.9453814625740052,0.9453814625740052,1.0,1.0,-1.669852375984192,0.7378464937210083,0.9320058822631836,0.3540686070919037,0.0,0.0,0.502464771270752,102.18927001953124,76.0,4.059599876403809,-12895.4775390625,554.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4314270019531,307.7091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.015625,18000.0,0.0,0.0,0.2897174060344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584151208400726,0.4584204852581024,-5.372005944082048e-06,0.0,0.0002940263366326,0.0,0.0,25.821548461914062,0.0,0.0,0.0,0.3559335172176361,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367218643426895,-2939.962158203125,304.1684265136719,0.7188440561294556,0.2041839808225631,0.187332883477211,293.2886047363281,297.1499938964844,293.1499938964844,0.1226467564702034,-2837.639404296875,304.1684875488281,0.6977368593215942,0.186659500002861,0.1808117181062698,293.18536376953125,297.1499938964844,293.1499938964844,0.2728912234306335,-3965.542724609375,304.1579284667969,0.8594441413879395,0.358848512172699,0.2528872191905975,293.2248840332031,297.1499938964844,293.1499938964844,0.3657616376876831,-6762.0126953125,304.1601257324219,0.9323750138282776,0.4530493021011352,0.4311476945877075,293.1687927246094,297.1499938964844,293.1499938964844,0.0267672035843133,-5018.94091796875,304.1545104980469,0.4857849478721618,0.0677131786942482,0.3201046884059906,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.1997985839844,1.0,0.3621301054954529,0.9445433020591736,0.9445433020591736,1.0,1.0,-1.6470497846603394,0.7270447015762329,0.9200050234794616,0.3479280471801758,0.0,0.0,0.495635986328125,95.03392028808594,64.0,4.253159523010254,-12656.1123046875,519.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4024353027344,307.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9453125,18000.0,0.0,0.0,0.2849434912204742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476300477981567,0.4476353824138641,-5.315097951097414e-06,0.0,0.0002891814219765,0.0,0.0,24.8242416381836,0.0,0.0,0.0,0.3524547219276428,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367218643426895,-2939.962158203125,304.1684265136719,0.7188440561294556,0.2041839808225631,0.187332883477211,293.2886047363281,297.1499938964844,293.1499938964844,0.1226467564702034,-2837.639404296875,304.1684875488281,0.6977368593215942,0.186659500002861,0.1808117181062698,293.18536376953125,297.1499938964844,293.1499938964844,0.2728912234306335,-3965.542724609375,304.1579284667969,0.8594441413879395,0.358848512172699,0.2528872191905975,293.2248840332031,297.1499938964844,293.1499938964844,0.3657616376876831,-6762.0126953125,304.1601257324219,0.9323750138282776,0.4530493021011352,0.4311476945877075,293.1687927246094,297.1499938964844,293.1499938964844,0.0267672035843133,-5018.94091796875,304.1545104980469,0.4857849478721618,0.0677131786942482,0.3201046884059906,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.1997985839844,1.0,0.3621301054954529,0.9445433020591736,0.9445433020591736,1.0,1.0,-1.6470497846603394,0.7270447015762329,0.9200050234794616,0.3479280471801758,0.0,0.0,0.495635986328125,95.03392028808594,64.0,4.253159523010254,-12656.1123046875,519.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4024353027344,307.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9453125,18000.0,0.0,0.0,0.2849434912204742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476300477981567,0.4476353824138641,-5.315097951097414e-06,0.0,0.0002891814219765,0.0,0.0,24.8242416381836,0.0,0.0,0.0,0.3524547219276428,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348238289356231,-2907.179443359375,304.16851806640625,0.722284734249115,0.2020467519760131,0.1852634698152542,293.29156494140625,297.1499938964844,293.1499938964844,0.1206473410129547,-2800.372314453125,304.16876220703125,0.7009966969490051,0.1843232661485672,0.1784535199403762,293.1873474121094,297.1499938964844,293.1499938964844,0.271919846534729,-3954.277587890625,304.1582336425781,0.8661667704582214,0.3580096364021301,0.2521909475326538,293.2265319824219,297.1499938964844,293.1499938964844,0.3643068671226501,-6740.4814453125,304.1609191894531,0.9407302141189576,0.4517773985862732,0.4297968447208404,293.1702880859375,297.1499938964844,293.1499938964844,0.0262106824666261,-4968.7099609375,304.1546936035156,0.4886859655380249,0.0671839490532875,0.3169742822647095,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.3568063080310821,0.944124162197113,0.944124162197113,1.0,1.0,-1.635517716407776,0.7215892672538757,0.9139283895492554,0.3448244035243988,0.0,0.0,0.4920796453952789,90.86475372314452,64.0,4.1466264724731445,-12535.9599609375,501.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3930053710937,307.616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.09765625,18000.0,0.0,0.0,0.2825431823730469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420727491378784,0.442078024148941,-5.286334271659143e-06,0.0,0.0002867454022634,0.0,0.0,24.32138633728028,0.0,0.0,0.0,0.350676953792572,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329335272312164,-2874.437255859375,304.1686096191406,0.7264435887336731,0.1999218761920929,0.1831953376531601,293.2943725585937,297.1499938964844,293.1499938964844,0.1186409965157508,-2762.85107421875,304.16900634765625,0.7050476670265198,0.1819795817136764,0.1760779023170471,293.1892395019531,297.1499938964844,293.1499938964844,0.270936369895935,-3942.875,304.1585388183594,0.8740278482437134,0.3571673631668091,0.2514847218990326,293.2280578613281,297.1499938964844,293.1499938964844,0.3628403842449188,-6718.81884765625,304.1615905761719,0.9501553177833556,0.4505082070827484,0.4284384548664093,293.171630859375,297.1499938964844,293.1499938964844,0.0256715696305036,-4918.87353515625,304.1548156738281,0.4921369254589081,0.0666611045598983,0.3138252794742584,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2026062011719,1.0,0.3511424362659454,0.9437570571899414,0.9437570571899414,1.0,1.0,-1.6239230632781982,0.7161113023757935,0.9078117609024048,0.3417072892189026,0.0,0.0,0.4884418249130249,86.42292022705078,52.0,3.971734523773194,-12415.8251953125,481.8728942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38677978515625,307.5891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18085.94921875,18000.0,0.0,0.0,0.2801259458065033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364353120326996,0.4364405572414398,-5.257529210211942e-06,0.0,0.0002842922403942,0.0,0.0,23.818761825561523,0.0,0.0,0.0,0.3488830029964447,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291800737380981,-2809.139892578125,304.16864013671875,0.7371752262115479,0.1957039535045623,0.1790668964385986,293.299560546875,297.1499938964844,293.1499938964844,0.1146122962236404,-2687.1162109375,304.1693725585937,0.7153908610343933,0.1772650331258773,0.171278715133667,293.1927185058594,297.1499938964844,293.1499938964844,0.2689394056797027,-3919.724365234375,304.1590270996094,0.8934951424598694,0.3554692566394806,0.2500461637973785,293.2308044433594,297.1499938964844,293.1499938964844,0.3598814606666565,-6675.19970703125,304.16265869140625,0.9714046716690063,0.4479734003543854,0.4257029592990875,293.17401123046875,297.1499938964844,293.1499938964844,0.0246059708297252,-4818.6513671875,304.1549987792969,0.5009652376174927,0.0656289234757423,0.3074855506420135,291.2049560546875,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660522460937,291.2050476074219,1.0,0.338950365781784,0.9430227875709534,0.9430227875709534,1.0,1.0,-1.6005818843841553,0.7050994038581848,0.8954824805259705,0.3354371786117553,0.0,0.0,0.4809448421001434,76.94454193115234,40.0,3.5067784786224365,-12175.888671875,442.28070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3832702636719,307.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.927734375,18000.0,0.0,0.0,0.2752236425876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249738156795501,0.4249790012836456,-5.200176474318141e-06,0.0,0.0002793170278891,0.0,0.0,22.81988906860352,0.0,0.0,0.0,0.3452651798725128,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291800737380981,-2809.139892578125,304.16864013671875,0.7371752262115479,0.1957039535045623,0.1790668964385986,293.299560546875,297.1499938964844,293.1499938964844,0.1146122962236404,-2687.1162109375,304.1693725585937,0.7153908610343933,0.1772650331258773,0.171278715133667,293.1927185058594,297.1499938964844,293.1499938964844,0.2689394056797027,-3919.724365234375,304.1590270996094,0.8934951424598694,0.3554692566394806,0.2500461637973785,293.2308044433594,297.1499938964844,293.1499938964844,0.3598814606666565,-6675.19970703125,304.16265869140625,0.9714046716690063,0.4479734003543854,0.4257029592990875,293.17401123046875,297.1499938964844,293.1499938964844,0.0246059708297252,-4818.6513671875,304.1549987792969,0.5009652376174927,0.0656289234757423,0.3074855506420135,291.2049560546875,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660522460937,291.2050476074219,1.0,0.338950365781784,0.9430227875709534,0.9430227875709534,1.0,1.0,-1.6005818843841553,0.7050994038581848,0.8954824805259705,0.3354371786117553,0.0,0.0,0.4809448421001434,76.94454193115234,40.0,3.5067784786224365,-12175.888671875,442.28070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3832702636719,307.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.927734375,18000.0,0.0,0.0,0.2752236425876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249738156795501,0.4249790012836456,-5.200176474318141e-06,0.0,0.0002793170278891,0.0,0.0,22.81988906860352,0.0,0.0,0.0,0.3452651798725128,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254643350839615,-2744.111572265625,304.16864013671875,0.7521631717681885,0.191515251994133,0.1749495565891266,293.30438232421875,297.1499938964844,293.1499938964844,0.1105660870671272,-2610.499755859375,304.169677734375,0.7285922169685364,0.1725024282932281,0.1664176881313324,293.19586181640625,297.1499938964844,293.1499938964844,0.2669110894203186,-3896.206787109375,304.1593933105469,0.919986605644226,0.3537490963935852,0.2485778629779815,293.23321533203125,297.1499938964844,293.1499938964844,0.3569007813930511,-6631.330078125,304.16339111328125,0.9941406846046448,0.4454375803470611,0.4229473769664764,293.1760559082031,297.1499938964844,293.1499938964844,0.0235616043210029,-4717.93994140625,304.1550598144531,0.5133650898933411,0.0646070912480354,0.3011048138141632,291.20703125,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257895708084106,0.9422885179519652,0.9422885179519652,1.0,1.0,-1.577071189880371,0.6940288543701172,0.8830423951148987,0.3291287124156952,0.0,0.0,0.473200649023056,66.94915008544922,28.0,2.949838399887085,-11936.7373046875,402.2613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38995361328125,307.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.005859375,18000.0,0.0,0.0,0.2702126204967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133591949939728,0.4133643507957458,-5.143733687873464e-06,0.0,0.0002742314827628,0.0,0.0,21.838523864746094,0.0,0.0,0.0,0.3416380584239959,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254643350839615,-2744.111572265625,304.16864013671875,0.7521631717681885,0.191515251994133,0.1749495565891266,293.30438232421875,297.1499938964844,293.1499938964844,0.1105660870671272,-2610.499755859375,304.169677734375,0.7285922169685364,0.1725024282932281,0.1664176881313324,293.19586181640625,297.1499938964844,293.1499938964844,0.2669110894203186,-3896.206787109375,304.1593933105469,0.919986605644226,0.3537490963935852,0.2485778629779815,293.23321533203125,297.1499938964844,293.1499938964844,0.3569007813930511,-6631.330078125,304.16339111328125,0.9941406846046448,0.4454375803470611,0.4229473769664764,293.1760559082031,297.1499938964844,293.1499938964844,0.0235616043210029,-4717.93994140625,304.1550598144531,0.5133650898933411,0.0646070912480354,0.3011048138141632,291.20703125,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257895708084106,0.9422885179519652,0.9422885179519652,1.0,1.0,-1.577071189880371,0.6940288543701172,0.8830423951148987,0.3291287124156952,0.0,0.0,0.473200649023056,66.94915008544922,28.0,2.949838399887085,-11936.7373046875,402.2613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38995361328125,307.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.005859375,18000.0,0.0,0.0,0.2702126204967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133591949939728,0.4133643507957458,-5.143733687873464e-06,0.0,0.0002742314827628,0.0,0.0,21.838523864746094,0.0,0.0,0.0,0.3416380584239959,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216336488723754,-2676.28857421875,304.1688232421875,0.7664869427680969,0.1872956156730651,0.1709052622318267,293.3090515136719,297.1499938964844,293.1499938964844,0.1063836738467216,-2530.337890625,304.17010498046875,0.7402445673942566,0.1676463484764099,0.1615689545869827,293.1985778808594,297.1499938964844,293.1499938964844,0.2645157873630523,-3868.025390625,304.1603088378906,0.9470284581184388,0.3520355522632599,0.2471710443496704,293.2216186523437,297.1499938964844,293.1499938964844,0.3336618542671203,-6273.43310546875,304.1991271972656,0.9990000128746032,0.4455937445163727,0.3996521830558777,293.1775207519531,297.1499938964844,293.1499938964844,0.0225800480693578,-4619.27197265625,304.1549987792969,0.525847852230072,0.0636456310749054,0.2952981293201446,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109771311283111,0.9416421055793762,0.9416421055793762,1.0,1.0,-1.529785394668579,0.6717984676361084,0.8579869866371155,0.3167079389095306,0.0,0.0,0.4622843861579895,58.5626106262207,25.0,33.74760818481445,-11604.2861328125,355.5968933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41375732421875,307.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.958984375,18000.0,0.0,0.0,0.2649794816970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000128209590912,0.4000179171562195,-5.0861476665886585e-06,0.0,0.0002689204702619,0.0,0.0,20.766864776611328,0.0,0.0,0.0,0.3375318348407745,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216336488723754,-2676.28857421875,304.1688232421875,0.7664869427680969,0.1872956156730651,0.1709052622318267,293.3090515136719,297.1499938964844,293.1499938964844,0.1063836738467216,-2530.337890625,304.17010498046875,0.7402445673942566,0.1676463484764099,0.1615689545869827,293.1985778808594,297.1499938964844,293.1499938964844,0.2645157873630523,-3868.025390625,304.1603088378906,0.9470284581184388,0.3520355522632599,0.2471710443496704,293.2216186523437,297.1499938964844,293.1499938964844,0.3336618542671203,-6273.43310546875,304.1991271972656,0.9990000128746032,0.4455937445163727,0.3996521830558777,293.1775207519531,297.1499938964844,293.1499938964844,0.0225800480693578,-4619.27197265625,304.1549987792969,0.525847852230072,0.0636456310749054,0.2952981293201446,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109771311283111,0.9416421055793762,0.9416421055793762,1.0,1.0,-1.529785394668579,0.6717984676361084,0.8579869866371155,0.3167079389095306,0.0,0.0,0.4622843861579895,58.5626106262207,25.0,33.74760818481445,-11604.2861328125,355.5968933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41375732421875,307.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.958984375,18000.0,0.0,0.0,0.2649794816970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000128209590912,0.4000179171562195,-5.0861476665886585e-06,0.0,0.0002689204702619,0.0,0.0,20.766864776611328,0.0,0.0,0.0,0.3375318348407745,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177188456058502,-2606.417724609375,304.1690673828125,0.7781199216842651,0.1829167753458023,0.1668032556772232,293.3143005371094,297.1499938964844,293.1499938964844,0.1020867377519607,-2447.205322265625,304.1705322265625,0.7491064071655273,0.1625531464815139,0.1565958857536316,293.2015380859375,297.1499938964844,293.1499938964844,0.2619553506374359,-3837.84912109375,304.1610717773437,0.9683942198753356,0.3502032458782196,0.2457629740238189,293.1764221191406,297.1499938964844,293.1499938964844,0.3064366281032562,-5855.27685546875,304.2275085449219,0.9990000128746032,0.4528957307338714,0.3730199635028839,293.1788330078125,297.1499938964844,293.1499938964844,0.0216865558177232,-4526.35498046875,304.1548156738281,0.5368244647979736,0.0626870095729827,0.2899937629699707,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.25701904296875,1.0,0.2978046536445617,0.940995752811432,0.940995752811432,1.0,1.0,-1.478854417800903,0.6480302214622498,0.8308241367340088,0.3031451106071472,0.0,0.0,0.4457023441791534,52.12836837768555,43.0,30.237716674804688,-11159.16015625,314.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5000915527344,307.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.048828125,18000.0,0.0,0.0,0.2589136064052582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377587229013443,0.3775922358036041,-4.997698397346539e-06,0.0,0.0002627643989399,0.0,0.0,19.06070899963379,0.0,0.0,0.0,0.3309345245361328,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177188456058502,-2606.417724609375,304.1690673828125,0.7781199216842651,0.1829167753458023,0.1668032556772232,293.3143005371094,297.1499938964844,293.1499938964844,0.1020867377519607,-2447.205322265625,304.1705322265625,0.7491064071655273,0.1625531464815139,0.1565958857536316,293.2015380859375,297.1499938964844,293.1499938964844,0.2619553506374359,-3837.84912109375,304.1610717773437,0.9683942198753356,0.3502032458782196,0.2457629740238189,293.1764221191406,297.1499938964844,293.1499938964844,0.3064366281032562,-5855.27685546875,304.2275085449219,0.9990000128746032,0.4528957307338714,0.3730199635028839,293.1788330078125,297.1499938964844,293.1499938964844,0.0216865558177232,-4526.35498046875,304.1548156738281,0.5368244647979736,0.0626870095729827,0.2899937629699707,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.25701904296875,1.0,0.2978046536445617,0.940995752811432,0.940995752811432,1.0,1.0,-1.478854417800903,0.6480302214622498,0.8308241367340088,0.3031451106071472,0.0,0.0,0.4457023441791534,52.12836837768555,43.0,30.237716674804688,-11159.16015625,314.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5000915527344,307.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.048828125,18000.0,0.0,0.0,0.2589136064052582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377587229013443,0.3775922358036041,-4.997698397346539e-06,0.0,0.0002627643989399,0.0,0.0,19.06070899963379,0.0,0.0,0.0,0.3309345245361328,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159059852361679,-2574.0869140625,304.1688842773437,0.7785934209823608,0.1806876808404922,0.1647812724113464,293.31707763671875,297.1499938964844,293.1499938964844,0.1000426858663559,-2407.592529296875,304.1705322265625,0.7486136555671692,0.1599276959896087,0.1541033238172531,293.2031555175781,297.1499938964844,293.1499938964844,0.2609345912933349,-3826.01171875,304.1609191894531,0.9719168543815612,0.3492328524589538,0.2450748980045318,293.1505126953125,297.1499938964844,293.1499938964844,0.3006907105445862,-5770.306640625,304.2236328125,0.9990000128746032,0.4576520919799804,0.3678398728370666,293.1795349121094,297.1499938964844,293.1499938964844,0.0213151574134826,-4487.595703125,304.1546325683594,0.538079559803009,0.0621830075979232,0.2875937521457672,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.294996827840805,0.9406725168228148,0.9406725168228148,1.0,1.0,-1.463494896888733,0.6409160494804382,0.8225787878036499,0.2989444136619568,0.0,0.0,0.4378848373889923,50.82441329956055,43.0,15.918661117553713,-10976.9462890625,304.4295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666198730469,307.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.818359375,18000.0,0.0,0.0,0.2554831206798553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666620850563049,0.3666670322418213,-4.950956736138323e-06,0.0,0.0002592829114291,0.0,0.0,18.24555206298828,0.0,0.0,0.0,0.3277084231376648,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142506003379821,-2544.71630859375,304.16845703125,0.774940013885498,0.1784392446279525,0.162776917219162,293.31988525390625,297.1499938964844,293.1499938964844,0.0981201902031898,-2370.42431640625,304.1702880859375,0.7443637847900391,0.1572595536708831,0.1516064405441284,293.204833984375,297.1499938964844,293.1499938964844,0.2602353692054748,-3818.199462890625,304.1601867675781,0.9705415964126588,0.3482333421707153,0.2443935126066208,293.1312255859375,297.1499938964844,293.1499938964844,0.3008289337158203,-5777.95458984375,304.2098999023437,0.9990000128746032,0.4614420533180237,0.3684338629245758,293.18023681640625,297.1499938964844,293.1499938964844,0.021003445610404,-4455.69873046875,304.15435791015625,0.5359760522842407,0.0616678670048713,0.2853282690048218,291.2509765625,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942222356796264,0.9405482411384584,0.9405482411384584,1.0,1.0,-1.4552607536315918,0.6371078491210938,0.8181529641151428,0.2966969013214111,0.0,0.0,0.4320201575756073,50.79327392578125,61.0,-8.549854278564453,-10837.255859375,300.6552429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6368103027344,307.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18134.50390625,18000.0,0.0,0.0,0.2518773972988128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572167158126831,0.3572216331958771,-4.9078789743362e-06,0.0,0.0002556235413067,0.0,0.0,17.547330856323242,0.0,0.0,0.0,0.3249421417713165,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111138090491294,-2489.008056640625,304.16754150390625,0.7588900327682495,0.1739064157009124,0.1588299721479416,293.3254699707031,297.1499938964844,293.1499938964844,0.0943804308772087,-2297.991943359375,304.16973876953125,0.7279989123344421,0.151824802160263,0.1466153860092163,293.2081604003906,297.1499938964844,293.1499938964844,0.2591450810432434,-3806.313232421875,304.1585998535156,0.9562123417854308,0.3461685180664062,0.2430579364299774,293.1220703125,297.1499938964844,293.1499938964844,0.314229816198349,-5997.603515625,304.16717529296875,0.9990000128746032,0.4638651907444,0.3827614784240722,293.1819763183594,297.1499938964844,293.1499938964844,0.020448675379157,-4399.10791015625,304.1538391113281,0.5245059132575989,0.0605500191450119,0.2810159623622894,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979558706283569,0.9402996897697448,0.9402996897697448,1.0,1.0,-1.454940915107727,0.6369900107383728,0.8179508447647095,0.2964758574962616,0.0,0.0,0.4246498048305511,53.65925979614258,79.0,-42.60881042480469,-10688.0419921875,307.6107788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7425537109375,307.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18079.05859375,18000.0,0.0,0.0,0.2446382492780685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451236188411712,0.3451284766197204,-4.847796844842378e-06,0.0,0.0002482767158653,0.0,0.0,16.65884780883789,0.0,0.0,0.0,0.3213330209255218,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111138090491294,-2489.008056640625,304.16754150390625,0.7588900327682495,0.1739064157009124,0.1588299721479416,293.3254699707031,297.1499938964844,293.1499938964844,0.0943804308772087,-2297.991943359375,304.16973876953125,0.7279989123344421,0.151824802160263,0.1466153860092163,293.2081604003906,297.1499938964844,293.1499938964844,0.2591450810432434,-3806.313232421875,304.1585998535156,0.9562123417854308,0.3461685180664062,0.2430579364299774,293.1220703125,297.1499938964844,293.1499938964844,0.314229816198349,-5997.603515625,304.16717529296875,0.9990000128746032,0.4638651907444,0.3827614784240722,293.1819763183594,297.1499938964844,293.1499938964844,0.020448675379157,-4399.10791015625,304.1538391113281,0.5245059132575989,0.0605500191450119,0.2810159623622894,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979558706283569,0.9402996897697448,0.9402996897697448,1.0,1.0,-1.454940915107727,0.6369900107383728,0.8179508447647095,0.2964758574962616,0.0,0.0,0.4246498048305511,53.65925979614258,79.0,-42.60881042480469,-10688.0419921875,307.6107788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7425537109375,307.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18079.05859375,18000.0,0.0,0.0,0.2446382492780685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451236188411712,0.3451284766197204,-4.847796844842378e-06,0.0,0.0002482767158653,0.0,0.0,16.65884780883789,0.0,0.0,0.0,0.3213330209255218,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082513853907585,-2438.271240234375,304.1664733886719,0.7360283136367798,0.1693107038736343,0.1549484878778457,293.3309936523437,297.1499938964844,293.1499938964844,0.090813398361206,-2229.05615234375,304.16912841796875,0.703109860420227,0.1462581008672714,0.1416241079568863,293.21148681640625,297.1499938964844,293.1499938964844,0.2586221098899841,-3801.363525390625,304.1566467285156,0.9289014935493468,0.3440184295177459,0.2417533844709396,293.1571960449219,297.1499938964844,293.1499938964844,0.3425182700157165,-6442.5,304.1142578125,0.9990000128746032,0.4575442969799042,0.4110943675041199,293.184814453125,297.1499938964844,293.1499938964844,0.0198964104056358,-4343.310546875,304.1534729003906,0.5069692134857178,0.0591682828962802,0.276286780834198,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.16131591796875,1.0,0.3073787093162536,0.9400510787963868,0.9400510787963868,1.0,1.0,-1.4710519313812256,0.6445019841194153,0.8265499472618103,0.3006058037281036,0.0,0.0,0.4266480505466461,59.95121383666992,82.0,-60.69184494018555,-10715.11328125,330.7082214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7615966796875,307.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.2379985451698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442049920558929,0.3442098200321197,-4.826630174648017e-06,0.0,0.0002415382623439,0.0,0.0,16.54054832458496,0.0,0.0,0.0,0.3208106160163879,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082513853907585,-2438.271240234375,304.1664733886719,0.7360283136367798,0.1693107038736343,0.1549484878778457,293.3309936523437,297.1499938964844,293.1499938964844,0.090813398361206,-2229.05615234375,304.16912841796875,0.703109860420227,0.1462581008672714,0.1416241079568863,293.21148681640625,297.1499938964844,293.1499938964844,0.2586221098899841,-3801.363525390625,304.1566467285156,0.9289014935493468,0.3440184295177459,0.2417533844709396,293.1571960449219,297.1499938964844,293.1499938964844,0.3425182700157165,-6442.5,304.1142578125,0.9990000128746032,0.4575442969799042,0.4110943675041199,293.184814453125,297.1499938964844,293.1499938964844,0.0198964104056358,-4343.310546875,304.1534729003906,0.5069692134857178,0.0591682828962802,0.276286780834198,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.16131591796875,1.0,0.3073787093162536,0.9400510787963868,0.9400510787963868,1.0,1.0,-1.4710519313812256,0.6445019841194153,0.8265499472618103,0.3006058037281036,0.0,0.0,0.4266480505466461,59.95121383666992,82.0,-60.69184494018555,-10715.11328125,330.7082214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7615966796875,307.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.2379985451698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442049920558929,0.3442098200321197,-4.826630174648017e-06,0.0,0.0002415382623439,0.0,0.0,16.54054832458496,0.0,0.0,0.0,0.3208106160163879,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.105119451880455,-2381.716796875,304.1662292480469,0.7131295800209045,0.1647209674119949,0.151089146733284,293.33612060546875,297.1499938964844,293.1499938964844,0.086950659751892,-2153.73876953125,304.1692199707031,0.6757457852363586,0.140634223818779,0.1365953683853149,293.2144775390625,297.1499938964844,293.1499938964844,0.2574142515659332,-3787.608642578125,304.156494140625,0.9011978507041932,0.3418518006801605,0.240453839302063,293.2207336425781,297.1499938964844,293.1499938964844,0.356282502412796,-6655.4501953125,304.1064758300781,0.9892507195472716,0.4444807171821594,0.4246475994586944,293.18817138671875,297.1499938964844,293.1499938964844,0.0191616136580705,-4263.322265625,304.1535339355469,0.4898021519184112,0.0576037131249904,0.2707165479660034,291.1394958496094,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.14093017578125,1.0,0.3147293329238891,0.9392598867416382,0.9392598867416382,1.0,1.0,-1.4672901630401611,0.6426650285720825,0.8246251940727234,0.2997632324695587,0.0,0.0,0.430240124464035,67.25306701660156,85.0,-22.43328666687012,-10730.90234375,347.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.651123046875,307.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05859375,18000.0,0.0,0.0,0.2328412532806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487718105316162,0.348776638507843,-4.837738742935471e-06,0.0,0.0002363042731303,0.0,0.0,16.835216522216797,0.0,0.0,0.0,0.3219488561153412,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.105119451880455,-2381.716796875,304.1662292480469,0.7131295800209045,0.1647209674119949,0.151089146733284,293.33612060546875,297.1499938964844,293.1499938964844,0.086950659751892,-2153.73876953125,304.1692199707031,0.6757457852363586,0.140634223818779,0.1365953683853149,293.2144775390625,297.1499938964844,293.1499938964844,0.2574142515659332,-3787.608642578125,304.156494140625,0.9011978507041932,0.3418518006801605,0.240453839302063,293.2207336425781,297.1499938964844,293.1499938964844,0.356282502412796,-6655.4501953125,304.1064758300781,0.9892507195472716,0.4444807171821594,0.4246475994586944,293.18817138671875,297.1499938964844,293.1499938964844,0.0191616136580705,-4263.322265625,304.1535339355469,0.4898021519184112,0.0576037131249904,0.2707165479660034,291.1394958496094,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.14093017578125,1.0,0.3147293329238891,0.9392598867416382,0.9392598867416382,1.0,1.0,-1.4672901630401611,0.6426650285720825,0.8246251940727234,0.2997632324695587,0.0,0.0,0.430240124464035,67.25306701660156,85.0,-22.43328666687012,-10730.90234375,347.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.651123046875,307.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05859375,18000.0,0.0,0.0,0.2328412532806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487718105316162,0.348776638507843,-4.837738742935471e-06,0.0,0.0002363042731303,0.0,0.0,16.835216522216797,0.0,0.0,0.0,0.3219488561153412,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014853715896606,-2314.531005859375,304.1668395996094,0.6892234683036804,0.1600943803787231,0.1472636312246322,293.3410339355469,297.1499938964844,293.1499938964844,0.0825966149568557,-2068.072998046875,304.1700439453125,0.6508391499519348,0.1349182426929474,0.1315499991178512,293.2175598144531,297.1499938964844,293.1499938964844,0.2548144161701202,-3756.326171875,304.1585998535156,0.8778150677680969,0.339595228433609,0.2391503602266311,293.2527160644531,297.1499938964844,293.1499938964844,0.3481725454330444,-6516.47021484375,304.1341247558594,0.961352288722992,0.4361312091350555,0.4156513512134552,293.1915588378906,297.1499938964844,293.1499938964844,0.0182918403297662,-4160.40673828125,304.15380859375,0.4723202884197235,0.0559546165168285,0.2649742662906647,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196384012699127,0.9384686350822448,0.9384686350822448,1.0,1.0,-1.4385234117507937,0.6292794346809387,0.80924391746521,0.292149543762207,0.0,0.0,0.423501968383789,74.79978942871094,88.0,21.254602432250977,-10513.056640625,352.0108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4874267578125,307.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.912109375,18000.0,0.0,0.0,0.2288058996200561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437650799751282,0.343769907951355,-4.834175342693925e-06,0.0,0.0002322088985238,0.0,0.0,16.539138793945312,0.0,0.0,0.0,0.3207543790340423,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014853715896606,-2314.531005859375,304.1668395996094,0.6892234683036804,0.1600943803787231,0.1472636312246322,293.3410339355469,297.1499938964844,293.1499938964844,0.0825966149568557,-2068.072998046875,304.1700439453125,0.6508391499519348,0.1349182426929474,0.1315499991178512,293.2175598144531,297.1499938964844,293.1499938964844,0.2548144161701202,-3756.326171875,304.1585998535156,0.8778150677680969,0.339595228433609,0.2391503602266311,293.2527160644531,297.1499938964844,293.1499938964844,0.3481725454330444,-6516.47021484375,304.1341247558594,0.961352288722992,0.4361312091350555,0.4156513512134552,293.1915588378906,297.1499938964844,293.1499938964844,0.0182918403297662,-4160.40673828125,304.15380859375,0.4723202884197235,0.0559546165168285,0.2649742662906647,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196384012699127,0.9384686350822448,0.9384686350822448,1.0,1.0,-1.4385234117507937,0.6292794346809387,0.80924391746521,0.292149543762207,0.0,0.0,0.423501968383789,74.79978942871094,88.0,21.254602432250977,-10513.056640625,352.0108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4874267578125,307.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.912109375,18000.0,0.0,0.0,0.2288058996200561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437650799751282,0.343769907951355,-4.834175342693925e-06,0.0,0.0002322088985238,0.0,0.0,16.539138793945312,0.0,0.0,0.0,0.3207543790340423,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998020023107528,-2283.5302734375,304.1668395996094,0.6793630123138428,0.1577728986740112,0.1453064084053039,293.3434753417969,297.1499938964844,293.1499938964844,0.0804876163601875,-2027.06201171875,304.17022705078125,0.6409141421318054,0.1320184469223022,0.1289528310298919,293.2191162109375,297.1499938964844,293.1499938964844,0.2538449764251709,-3744.946044921875,304.1588134765625,0.868961751461029,0.3384344577789306,0.2384471744298935,293.2598571777344,297.1499938964844,293.1499938964844,0.3456526696681976,-6476.1240234375,304.1415405273437,0.949800670146942,0.4334291517734527,0.4128879606723785,293.1931457519531,297.1499938964844,293.1499938964844,0.017871418967843,-4110.6845703125,304.15386962890625,0.4629255831241607,0.0551119707524776,0.2618334889411926,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215167224407196,0.9380730390548706,0.9380730390548706,1.0,1.0,-1.4251233339309692,0.6230602264404297,0.8020630478858948,0.2885958254337311,0.0,0.0,0.4212976992130279,77.94031524658203,88.0,14.411426544189451,-10393.0615234375,353.24334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4180908203125,307.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.888671875,18000.0,0.0,0.0,0.2268959879875183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402594029903412,0.340264230966568,-4.8210354179900605e-06,0.0,0.0002302705834154,0.0,0.0,16.300308227539062,0.0,0.0,0.0,0.3198237717151642,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980908945202827,-2251.853515625,304.1669006347656,0.6705711483955383,0.155461698770523,0.1433417648077011,293.3458557128906,297.1499938964844,293.1499938964844,0.0783223062753677,-1985.07861328125,304.1705017089844,0.6320748329162598,0.129104733467102,0.1263249069452285,293.2206115722656,297.1499938964844,293.1499938964844,0.2527821958065033,-3732.3896484375,304.1591491699219,0.8613919615745544,0.3372669219970703,0.2377271205186844,293.2642517089844,297.1499938964844,293.1499938964844,0.3434945940971374,-6441.88916015625,304.14697265625,0.9396230578422546,0.4311677515506744,0.4106830358505249,293.19464111328125,297.1499938964844,293.1499938964844,0.0174443311989307,-4058.971923828125,304.1539611816406,0.4535315036773681,0.0542744770646095,0.2586314082145691,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.3231138288974762,0.9378064870834352,0.9378064870834352,1.0,1.0,-1.4122544527053833,0.6170988082885742,0.7951555848121643,0.2851936817169189,0.0,0.0,0.4185647070407867,80.76441955566406,91.0,15.248793601989746,-10285.3212890625,353.91278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.355224609375,307.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.005859375,18000.0,0.0,0.0,0.2250525802373886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337211936712265,0.3372167646884918,-4.809350230061682e-06,0.0,0.0002283997600898,0.0,0.0,16.093311309814453,0.0,0.0,0.0,0.3189682960510254,4.0,0.0,1.0
