time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947198346257209,-2189.27392578125,304.1668701171875,0.6554064750671387,0.150883674621582,0.1394211649894714,293.3502197265625,297.1499938964844,293.1499938964844,0.0739378929138183,-1900.8150634765625,304.17095947265625,0.6159255504608154,0.1232546865940094,0.1210125759243965,293.2233581542969,297.1499938964844,293.1499938964844,0.2506905198097229,-3707.746826171875,304.1595764160156,0.8489111661911011,0.3349214494228363,0.2362561523914337,293.2691650390625,297.1499938964844,293.1499938964844,0.3398886620998382,-6385.6005859375,304.15386962890625,0.922490894794464,0.4272747039794922,0.4070636332035064,293.1971740722656,297.1499938964844,293.1499938964844,0.0166178997606039,-3956.261962890625,304.1540222167969,0.4378567934036255,0.0526267811655998,0.2521995007991791,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2987976074219,291.1910705566406,1.0,0.3256581127643585,0.9372735023498536,0.9372735023498536,1.0,1.0,-1.387338399887085,0.6055773496627808,0.7817609906196594,0.2786240875720978,0.0,0.0,0.4125473499298095,85.71558380126953,79.0,8.112744331359863,-10055.9482421875,353.8629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25,306.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.322265625,18000.0,0.0,0.0,0.2215054482221603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298307955265045,0.3298355937004089,-4.783230906468816e-06,0.0,0.0002247998781967,0.0,0.0,15.603967666625977,0.0,0.0,0.0,0.3169839382171631,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947198346257209,-2189.27392578125,304.1668701171875,0.6554064750671387,0.150883674621582,0.1394211649894714,293.3502197265625,297.1499938964844,293.1499938964844,0.0739378929138183,-1900.8150634765625,304.17095947265625,0.6159255504608154,0.1232546865940094,0.1210125759243965,293.2233581542969,297.1499938964844,293.1499938964844,0.2506905198097229,-3707.746826171875,304.1595764160156,0.8489111661911011,0.3349214494228363,0.2362561523914337,293.2691650390625,297.1499938964844,293.1499938964844,0.3398886620998382,-6385.6005859375,304.15386962890625,0.922490894794464,0.4272747039794922,0.4070636332035064,293.1971740722656,297.1499938964844,293.1499938964844,0.0166178997606039,-3956.261962890625,304.1540222167969,0.4378567934036255,0.0526267811655998,0.2521995007991791,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2987976074219,291.1910705566406,1.0,0.3256581127643585,0.9372735023498536,0.9372735023498536,1.0,1.0,-1.387338399887085,0.6055773496627808,0.7817609906196594,0.2786240875720978,0.0,0.0,0.4125473499298095,85.71558380126953,79.0,8.112744331359863,-10055.9482421875,353.8629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25,306.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.322265625,18000.0,0.0,0.0,0.2215054482221603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298307955265045,0.3298355937004089,-4.783230906468816e-06,0.0,0.0002247998781967,0.0,0.0,15.603967666625977,0.0,0.0,0.0,0.3169839382171631,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912793725728988,-2125.22119140625,304.1669921875,0.6486330032348633,0.1464104056358337,0.1353851854801178,293.3539733886719,297.1499938964844,293.1499938964844,0.069340169429779,-1813.6468505859373,304.1716613769531,0.6055909395217896,0.1174190267920494,0.1154948025941848,293.2256164550781,297.1499938964844,293.1499938964844,0.2484567463397979,-3681.3759765625,304.1600952148437,0.8465797901153564,0.3326020240783691,0.2346429228782653,293.2716064453125,297.1499938964844,293.1499938964844,0.3364563882350921,-6332.86865234375,304.15826416015625,0.918915331363678,0.4237552583217621,0.4036989212036133,293.1990966796875,297.1499938964844,293.1499938964844,0.0157401748001575,-3842.735107421875,304.1541442871094,0.4309630990028381,0.0510431602597236,0.2450401782989502,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222624063491821,0.936740517616272,0.936740517616272,1.0,1.0,-1.361300706863403,0.5935651659965515,0.7677355408668518,0.2717939019203186,0.0,0.0,0.4063248038291931,85.5352554321289,67.0,7.607421398162842,-9837.3642578125,341.2714233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1734619140625,306.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.814453125,18000.0,0.0,0.0,0.2180324345827102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225440979003906,0.3225488662719726,-4.757051556225633e-06,0.0,0.0002212752006016,0.0,0.0,15.12700366973877,0.0,0.0,0.0,0.3150300979614258,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912793725728988,-2125.22119140625,304.1669921875,0.6486330032348633,0.1464104056358337,0.1353851854801178,293.3539733886719,297.1499938964844,293.1499938964844,0.069340169429779,-1813.6468505859373,304.1716613769531,0.6055909395217896,0.1174190267920494,0.1154948025941848,293.2256164550781,297.1499938964844,293.1499938964844,0.2484567463397979,-3681.3759765625,304.1600952148437,0.8465797901153564,0.3326020240783691,0.2346429228782653,293.2716064453125,297.1499938964844,293.1499938964844,0.3364563882350921,-6332.86865234375,304.15826416015625,0.918915331363678,0.4237552583217621,0.4036989212036133,293.1990966796875,297.1499938964844,293.1499938964844,0.0157401748001575,-3842.735107421875,304.1541442871094,0.4309630990028381,0.0510431602597236,0.2450401782989502,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222624063491821,0.936740517616272,0.936740517616272,1.0,1.0,-1.361300706863403,0.5935651659965515,0.7677355408668518,0.2717939019203186,0.0,0.0,0.4063248038291931,85.5352554321289,67.0,7.607421398162842,-9837.3642578125,341.2714233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1734619140625,306.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.814453125,18000.0,0.0,0.0,0.2180324345827102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225440979003906,0.3225488662719726,-4.757051556225633e-06,0.0,0.0002212752006016,0.0,0.0,15.12700366973877,0.0,0.0,0.0,0.3150300979614258,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878998041152954,-2062.302490234375,304.1669616699219,0.6478127241134644,0.1422411948442459,0.1314184665679931,293.35614013671875,297.1499938964844,293.1499938964844,0.0646589547395706,-1726.3853759765625,304.1722106933594,0.6004797220230103,0.111807495355606,0.1099673584103584,293.2265319824219,297.1499938964844,293.1499938964844,0.2462139129638672,-3654.901123046875,304.16046142578125,0.851756751537323,0.3304977416992187,0.2330217659473419,293.2720947265625,297.1499938964844,293.1499938964844,0.3330868482589721,-6281.65185546875,304.1610717773437,0.9253095388412476,0.4205726087093353,0.4004724621772766,293.199462890625,297.1499938964844,293.1499938964844,0.014916899614036,-3733.13671875,304.1502990722656,0.4306007623672485,0.050000000745058,0.2383803576231002,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150795996189117,0.936388373374939,0.936388373374939,1.0,1.0,-1.3360881805419922,0.5819799900054932,0.7541081309318542,0.2651804089546203,0.0,0.0,0.3994313776493072,81.46083068847656,55.0,5.289721012115479,-9620.240234375,320.5282592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1247863769531,306.81451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.705078125,18000.0,0.0,0.0,0.2145314067602157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144507706165313,0.3144554793834686,-4.729288320959313e-06,0.0,0.0002177221031161,0.0,0.0,14.609411239624023,0.0,0.0,0.0,0.3129173815250397,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878998041152954,-2062.302490234375,304.1669616699219,0.6478127241134644,0.1422411948442459,0.1314184665679931,293.35614013671875,297.1499938964844,293.1499938964844,0.0646589547395706,-1726.3853759765625,304.1722106933594,0.6004797220230103,0.111807495355606,0.1099673584103584,293.2265319824219,297.1499938964844,293.1499938964844,0.2462139129638672,-3654.901123046875,304.16046142578125,0.851756751537323,0.3304977416992187,0.2330217659473419,293.2720947265625,297.1499938964844,293.1499938964844,0.3330868482589721,-6281.65185546875,304.1610717773437,0.9253095388412476,0.4205726087093353,0.4004724621772766,293.199462890625,297.1499938964844,293.1499938964844,0.014916899614036,-3733.13671875,304.1502990722656,0.4306007623672485,0.050000000745058,0.2383803576231002,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150795996189117,0.936388373374939,0.936388373374939,1.0,1.0,-1.3360881805419922,0.5819799900054932,0.7541081309318542,0.2651804089546203,0.0,0.0,0.3994313776493072,81.46083068847656,55.0,5.289721012115479,-9620.240234375,320.5282592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1247863769531,306.81451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.705078125,18000.0,0.0,0.0,0.2145314067602157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144507706165313,0.3144554793834686,-4.729288320959313e-06,0.0,0.0002177221031161,0.0,0.0,14.609411239624023,0.0,0.0,0.0,0.3129173815250397,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847285091876983,-2003.5025634765625,304.16656494140625,0.6523487567901611,0.1383774280548095,0.1276467442512512,293.3567199707031,297.1499938964844,293.1499938964844,0.0600721649825573,-1642.5762939453125,304.1724548339844,0.6005133390426636,0.1064686700701713,0.1046038120985031,293.2261657714844,297.1499938964844,293.1499938964844,0.2442383766174316,-3631.738037109375,304.1602478027344,0.8640174269676208,0.3286287486553192,0.2314971387386322,293.27105712890625,297.1499938964844,293.1499938964844,0.3300604522228241,-6236.166015625,304.1623840332031,0.9406927227973938,0.4176873564720154,0.3974441587924957,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972509101033,-3704.02880859375,304.1332092285156,0.4403652250766754,0.050000000745058,0.2366488724946975,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054466843605041,0.936036229133606,0.936036229133606,1.0,1.0,-1.3175759315490725,0.5734917521476746,0.7440841794013977,0.2603311240673065,0.0,0.0,0.3932640552520752,74.58551025390625,43.0,-3.0402867794036865,-9441.0439453125,296.9979858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09588623046875,306.7444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.396484375,18000.0,0.0,0.0,0.210983008146286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068676888942718,0.3068723976612091,-4.702199930761708e-06,0.0,0.0002141209261026,0.0,0.0,14.129232406616213,0.0,0.0,0.0,0.3109504580497741,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847285091876983,-2003.5025634765625,304.16656494140625,0.6523487567901611,0.1383774280548095,0.1276467442512512,293.3567199707031,297.1499938964844,293.1499938964844,0.0600721649825573,-1642.5762939453125,304.1724548339844,0.6005133390426636,0.1064686700701713,0.1046038120985031,293.2261657714844,297.1499938964844,293.1499938964844,0.2442383766174316,-3631.738037109375,304.1602478027344,0.8640174269676208,0.3286287486553192,0.2314971387386322,293.27105712890625,297.1499938964844,293.1499938964844,0.3300604522228241,-6236.166015625,304.1623840332031,0.9406927227973938,0.4176873564720154,0.3974441587924957,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972509101033,-3704.02880859375,304.1332092285156,0.4403652250766754,0.050000000745058,0.2366488724946975,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054466843605041,0.936036229133606,0.936036229133606,1.0,1.0,-1.3175759315490725,0.5734917521476746,0.7440841794013977,0.2603311240673065,0.0,0.0,0.3932640552520752,74.58551025390625,43.0,-3.0402867794036865,-9441.0439453125,296.9979858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09588623046875,306.7444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.396484375,18000.0,0.0,0.0,0.210983008146286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068676888942718,0.3068723976612091,-4.702199930761708e-06,0.0,0.0002141209261026,0.0,0.0,14.129232406616213,0.0,0.0,0.0,0.3109504580497741,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831862837076187,-1974.995361328125,304.1663818359375,0.6561974287033081,0.1365122944116592,0.1258099377155304,293.3566589355469,297.1499938964844,293.1499938964844,0.0577889457345008,-1601.4638671875,304.1725158691406,0.6019425988197327,0.1038592606782913,0.1019668281078338,293.22576904296875,297.1499938964844,293.1499938964844,0.2433036118745803,-3620.7880859375,304.1600952148437,0.8723801970481873,0.3277464807033539,0.2307606488466262,293.270263671875,297.1499938964844,293.1499938964844,0.3286130726337433,-6214.49560546875,304.16278076171875,0.9507238864898682,0.4163115620613098,0.3959806263446808,293.1990661621094,297.1499938964844,293.1499938964844,0.0145947895944118,-3690.859375,304.1244506835937,0.4473976194858551,0.050000000745058,0.23592509329319,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939697265625,1.0,0.2999287843704223,0.9358601570129396,0.9358601570129396,1.0,1.0,-1.308695912361145,0.5694234371185303,0.7392724752426147,0.2580167055130005,0.0,0.0,0.3905540704727173,70.58289337158203,43.0,-4.123419761657715,-9361.37109375,284.3501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0841064453125,306.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.025390625,18000.0,0.0,0.0,0.2092213034629821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036531209945678,0.3036577999591827,-4.690450168709504e-06,0.0,0.00021233301959,0.0,0.0,13.92723274230957,0.0,0.0,0.0,0.3101144134998321,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816511958837509,-1946.6666259765625,304.16619873046875,0.6611379384994507,0.1346790194511413,0.1239950805902481,293.35650634765625,297.1499938964844,293.1499938964844,0.0554928183555603,-1560.4923095703125,304.172607421875,0.6042594313621521,0.1012753322720527,0.0993478596210479,293.2252502441406,297.1499938964844,293.1499938964844,0.2423614710569381,-3609.718505859375,304.15997314453125,0.8823071718215942,0.3268865346908569,0.2300349622964859,293.26934814453125,297.1499938964844,293.1499938964844,0.3271537721157074,-6192.6318359375,304.1631164550781,0.9619283080101012,0.4149655103683471,0.3945392668247223,293.1990661621094,297.1499938964844,293.1499938964844,0.0144862970337271,-3676.653076171875,304.1156921386719,0.4558852910995483,0.050000000745058,0.2351536303758621,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940206825733185,0.9356955289840698,0.9356955289840698,1.0,1.0,-1.2998462915420532,0.5653731226921082,0.7344731688499451,0.2557143568992615,0.0,0.0,0.3878200650215149,66.32503509521484,31.0,-3.6403095722198486,-9283.5458984375,271.3061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0727233886719,306.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.708984375,18000.0,0.0,0.0,0.207478329539299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300548106431961,0.3005527853965759,-4.679650828620652e-06,0.0,0.0002105641324305,0.0,0.0,13.734918594360352,0.0,0.0,0.0,0.3093185722827911,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786110833287239,-1890.78173828125,304.1658630371094,0.6748843789100647,0.1310980170965194,0.1204244196414947,293.3558959960937,297.1499938964844,293.1499938964844,0.0508665144443511,-1479.029541015625,304.1727905273437,0.6117487549781799,0.0961662083864212,0.0941493138670921,293.2240905761719,297.1499938964844,293.1499938964844,0.2404886335134506,-3587.66357421875,304.1597595214844,0.9076038599014282,0.3252165913581848,0.2286063581705093,293.2673645019531,297.1499938964844,293.1499938964844,0.3242487907409668,-6149.109375,304.16357421875,0.9865389466285706,0.4123434722423553,0.3917068243026733,293.1990661621094,297.1499938964844,293.1499938964844,0.014259579591453,-3646.413330078125,304.0982666015625,0.4755910336971283,0.050000000745058,0.233506977558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811857163906097,0.9353662133216858,0.9353662133216858,1.0,1.0,-1.2822283506393433,0.5573206543922424,0.7249076962471008,0.2511427998542785,0.0,0.0,0.3823923766613006,57.26010894775391,25.0,-2.413722515106201,-9129.943359375,244.5396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05096435546875,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5,18000.0,0.0,0.0,0.2040493041276931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944415211677551,0.29444620013237,-4.659281330532394e-06,0.0,0.0002070841001113,0.0,0.0,13.362624168395996,0.0,0.0,0.0,0.3077846467494964,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786110833287239,-1890.78173828125,304.1658630371094,0.6748843789100647,0.1310980170965194,0.1204244196414947,293.3558959960937,297.1499938964844,293.1499938964844,0.0508665144443511,-1479.029541015625,304.1727905273437,0.6117487549781799,0.0961662083864212,0.0941493138670921,293.2240905761719,297.1499938964844,293.1499938964844,0.2404886335134506,-3587.66357421875,304.1597595214844,0.9076038599014282,0.3252165913581848,0.2286063581705093,293.2673645019531,297.1499938964844,293.1499938964844,0.3242487907409668,-6149.109375,304.16357421875,0.9865389466285706,0.4123434722423553,0.3917068243026733,293.1990661621094,297.1499938964844,293.1499938964844,0.014259579591453,-3646.413330078125,304.0982666015625,0.4755910336971283,0.050000000745058,0.233506977558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811857163906097,0.9353662133216858,0.9353662133216858,1.0,1.0,-1.2822283506393433,0.5573206543922424,0.7249076962471008,0.2511427998542785,0.0,0.0,0.3823923766613006,57.26010894775391,25.0,-2.413722515106201,-9129.943359375,244.5396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05096435546875,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5,18000.0,0.0,0.0,0.2040493041276931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944415211677551,0.29444620013237,-4.659281330532394e-06,0.0,0.0002070841001113,0.0,0.0,13.362624168395996,0.0,0.0,0.0,0.3077846467494964,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756683126091957,-1837.0081787109373,304.1654663085937,0.6877835392951965,0.1276284754276275,0.1170234605669975,293.35498046875,297.1499938964844,293.1499938964844,0.0462732948362827,-1399.3565673828125,304.1728210449219,0.6172893643379211,0.0911310017108917,0.089092880487442,293.2227783203125,297.1499938964844,293.1499938964844,0.2386621683835983,-3566.0693359375,304.1595764160156,0.9344534873962402,0.3236050605773926,0.2272735387086868,293.2619934082031,297.1499938964844,293.1499938964844,0.313448816537857,-5980.84033203125,304.17852783203125,0.9990000128746032,0.4104301631450653,0.3805926740169525,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708144754171,-3620.852783203125,304.0811767578125,0.4896684885025024,0.050000000745058,0.2322169691324234,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691563069820404,0.9350369572639464,0.9350369572639464,1.0,1.0,-1.2555979490280151,0.5451494455337524,0.7104485034942627,0.2443683743476867,0.0,0.0,0.3766798377037048,49.96928024291992,25.0,8.914698600769043,-8953.630859375,219.06593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314025878906,306.611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.908203125,18000.0,0.0,0.0,0.2006821632385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884545624256134,0.2884592115879059,-4.640097358787898e-06,0.0,0.0002036668738583,0.0,0.0,13.004191398620604,0.0,0.0,0.0,0.3063043057918548,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756683126091957,-1837.0081787109373,304.1654663085937,0.6877835392951965,0.1276284754276275,0.1170234605669975,293.35498046875,297.1499938964844,293.1499938964844,0.0462732948362827,-1399.3565673828125,304.1728210449219,0.6172893643379211,0.0911310017108917,0.089092880487442,293.2227783203125,297.1499938964844,293.1499938964844,0.2386621683835983,-3566.0693359375,304.1595764160156,0.9344534873962402,0.3236050605773926,0.2272735387086868,293.2619934082031,297.1499938964844,293.1499938964844,0.313448816537857,-5980.84033203125,304.17852783203125,0.9990000128746032,0.4104301631450653,0.3805926740169525,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708144754171,-3620.852783203125,304.0811767578125,0.4896684885025024,0.050000000745058,0.2322169691324234,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691563069820404,0.9350369572639464,0.9350369572639464,1.0,1.0,-1.2555979490280151,0.5451494455337524,0.7104485034942627,0.2443683743476867,0.0,0.0,0.3766798377037048,49.96928024291992,25.0,8.914698600769043,-8953.630859375,219.06593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314025878906,306.611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.908203125,18000.0,0.0,0.0,0.2006821632385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884545624256134,0.2884592115879059,-4.640097358787898e-06,0.0,0.0002036668738583,0.0,0.0,13.004191398620604,0.0,0.0,0.0,0.3063043057918548,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726757198572158,-1782.4012451171875,304.1653137207031,0.6944001913070679,0.1241964474320411,0.1137919053435325,293.3541259765625,297.1499938964844,293.1499938964844,0.0416421256959438,-1319.5587158203125,304.1729431152344,0.6169484257698059,0.0861145704984664,0.0841933637857437,293.2217102050781,297.1499938964844,293.1499938964844,0.236429288983345,-3539.1376953125,304.1600646972656,0.9520633220672609,0.3219783008098602,0.2260362356901168,293.2324523925781,297.1499938964844,293.1499938964844,0.2928696572780609,-5659.62548828125,304.2027587890625,0.9990000128746032,0.413540631532669,0.3602688014507293,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079140499234,-3596.67236328125,304.0646667480469,0.4987432956695556,0.050000000745058,0.231464609503746,291.2209777832031,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592589259147644,0.934757649898529,0.934757649898529,1.0,1.0,-1.219049334526062,0.5285655856132507,0.6904837489128113,0.2349696606397628,0.0,0.0,0.3652807772159576,45.40763473510742,28.0,25.518802642822266,-8690.1748046875,196.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03680419921875,306.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4921875,18000.0,0.0,0.0,0.197105586528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780162692070007,0.2780208885669708,-4.614124009094667e-06,0.0,0.0002000371168833,0.0,0.0,12.408439636230469,0.0,0.0,0.0,0.3038826882839203,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726757198572158,-1782.4012451171875,304.1653137207031,0.6944001913070679,0.1241964474320411,0.1137919053435325,293.3541259765625,297.1499938964844,293.1499938964844,0.0416421256959438,-1319.5587158203125,304.1729431152344,0.6169484257698059,0.0861145704984664,0.0841933637857437,293.2217102050781,297.1499938964844,293.1499938964844,0.236429288983345,-3539.1376953125,304.1600646972656,0.9520633220672609,0.3219783008098602,0.2260362356901168,293.2324523925781,297.1499938964844,293.1499938964844,0.2928696572780609,-5659.62548828125,304.2027587890625,0.9990000128746032,0.413540631532669,0.3602688014507293,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079140499234,-3596.67236328125,304.0646667480469,0.4987432956695556,0.050000000745058,0.231464609503746,291.2209777832031,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592589259147644,0.934757649898529,0.934757649898529,1.0,1.0,-1.219049334526062,0.5285655856132507,0.6904837489128113,0.2349696606397628,0.0,0.0,0.3652807772159576,45.40763473510742,28.0,25.518802642822266,-8690.1748046875,196.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03680419921875,306.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4921875,18000.0,0.0,0.0,0.197105586528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780162692070007,0.2780208885669708,-4.614124009094667e-06,0.0,0.0002000371168833,0.0,0.0,12.408439636230469,0.0,0.0,0.0,0.3038826882839203,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698790624737739,-1732.1527099609375,304.16485595703125,0.6969180703163147,0.1207870095968246,0.1106270104646682,293.3533935546875,297.1499938964844,293.1499938964844,0.0371754914522171,-1243.00634765625,304.1727294921875,0.612606942653656,0.0810895040631294,0.0793385133147239,293.2209167480469,297.1499938964844,293.1499938964844,0.2346954345703125,-3518.59765625,304.1596069335937,0.9632295966148376,0.320320725440979,0.2248127311468124,293.193115234375,297.1499938964844,293.1499938964844,0.2790823876857757,-5446.50439453125,304.2077331542969,0.9990000128746032,0.4194234013557434,0.3467016220092773,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071225956082,-3583.254150390625,304.0480041503906,0.5053420066833496,0.050000000745058,0.2309855073690414,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522732615470886,0.9344784021377563,0.9344784021377563,1.0,1.0,-1.1910899877548218,0.5159221887588501,0.6751677989959717,0.227827101945877,0.0,0.0,0.3545745313167572,42.44451522827149,46.0,9.112566947937012,-8443.8935546875,181.8941192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,306.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.9140625,18000.0,0.0,0.0,0.1930115073919296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266544371843338,0.2665489614009857,-4.579802862281213e-06,0.0,0.0001958821376319,0.0,0.0,11.753016471862791,0.0,0.0,0.0,0.3012121915817261,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698790624737739,-1732.1527099609375,304.16485595703125,0.6969180703163147,0.1207870095968246,0.1106270104646682,293.3533935546875,297.1499938964844,293.1499938964844,0.0371754914522171,-1243.00634765625,304.1727294921875,0.612606942653656,0.0810895040631294,0.0793385133147239,293.2209167480469,297.1499938964844,293.1499938964844,0.2346954345703125,-3518.59765625,304.1596069335937,0.9632295966148376,0.320320725440979,0.2248127311468124,293.193115234375,297.1499938964844,293.1499938964844,0.2790823876857757,-5446.50439453125,304.2077331542969,0.9990000128746032,0.4194234013557434,0.3467016220092773,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071225956082,-3583.254150390625,304.0480041503906,0.5053420066833496,0.050000000745058,0.2309855073690414,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522732615470886,0.9344784021377563,0.9344784021377563,1.0,1.0,-1.1910899877548218,0.5159221887588501,0.6751677989959717,0.227827101945877,0.0,0.0,0.3545745313167572,42.44451522827149,46.0,9.112566947937012,-8443.8935546875,181.8941192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,306.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.9140625,18000.0,0.0,0.0,0.1930115073919296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266544371843338,0.2665489614009857,-4.579802862281213e-06,0.0,0.0001958821376319,0.0,0.0,11.753016471862791,0.0,0.0,0.0,0.3012121915817261,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685567408800125,-1708.643310546875,304.16455078125,0.6933423280715942,0.1190830171108245,0.109101228415966,293.3531494140625,297.1499938964844,293.1499938964844,0.0350277945399284,-1205.980224609375,304.1724853515625,0.6058928966522217,0.0785640701651573,0.0769577547907829,293.2206420898437,297.1499938964844,293.1499938964844,0.2339818924665451,-3510.2568359375,304.1591491699219,0.9621865749359132,0.3194760382175445,0.2242324203252792,293.1761779785156,297.1499938964844,293.1499938964844,0.2788220643997192,-5446.43212890625,304.1975402832031,0.9990000128746032,0.4222049415111542,0.3469005823135376,293.19873046875,297.1499938964844,293.1499938964844,0.0137891406193375,-3581.778564453125,304.0392761230469,0.5052412748336792,0.050000000745058,0.2309926748275756,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.2221374511719,1.0,0.252085417509079,0.9343387484550476,0.9343387484550476,1.0,1.0,-1.1859428882598877,0.5136157274246216,0.6723271608352661,0.2264577448368072,0.0,0.0,0.3498643934726715,42.407325744628906,46.0,-4.494850158691406,-8355.84375,180.2110137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134338378906,306.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.984375,18000.0,0.0,0.0,0.1908125728368759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614882886409759,0.2614928781986236,-4.564185019262368e-06,0.0,0.0001936504995683,0.0,0.0,11.467698097229004,0.0,0.0,0.0,0.30003821849823,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673289597034454,-1687.084716796875,304.1641540527344,0.6863929033279419,0.1173758059740066,0.1076043769717216,293.3529663085937,297.1499938964844,293.1499938964844,0.0329737178981304,-1170.3369140625,304.1721496582031,0.5957687497138977,0.076027326285839,0.0745996236801147,293.220458984375,297.1499938964844,293.1499938964844,0.2335275560617447,-3505.227783203125,304.1582946777344,0.9564788937568665,0.3186208307743072,0.2236684262752533,293.167236328125,297.1499938964844,293.1499938964844,0.283476710319519,-5524.6845703125,304.1803894042969,0.9990000128746032,0.4236402213573456,0.3519523441791534,293.19891357421875,297.1499938964844,293.1499938964844,0.0138035723939538,-3586.06005859375,304.0300598144531,0.5027236342430115,0.050000000745058,0.2311693876981735,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537315189838409,0.9342905282974244,0.9342905282974244,1.0,1.0,-1.1869103908538818,0.514057993888855,0.6728524565696716,0.226679116487503,0.0,0.0,0.3471773564815521,43.36352157592773,64.0,-26.68675422668457,-8301.7568359375,182.4443206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1402893066406,306.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.423828125,18000.0,0.0,0.0,0.1885890811681747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576590776443481,0.2576636373996734,-4.550547600956634e-06,0.0,0.0001913939486257,0.0,0.0,11.249309539794922,0.0,0.0,0.0,0.2991391718387604,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650225803256034,-1647.093505859375,304.16326904296875,0.6657829284667969,0.1139546632766723,0.1046892330050468,293.352783203125,297.1499938964844,293.1499938964844,0.0290463436394929,-1101.38525390625,304.1713256835937,0.5674156546592712,0.0709238499402999,0.0699435025453567,293.2201843261719,297.1499938964844,293.1499938964844,0.233019933104515,-3500.18408203125,304.1564025878906,0.9339295029640198,0.3168894648551941,0.222589373588562,293.17926025390625,297.1499938964844,293.1499938964844,0.3042477667331695,-5859.96337890625,304.1353759765625,0.9990000128746032,0.4208559095859527,0.3732884526252746,293.199951171875,297.1499938964844,293.1499938964844,0.0138926096260547,-3605.025390625,304.00946044921875,0.4928491711616516,0.050000000745058,0.2319433838129043,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617990374565124,0.9341940879821776,0.9341940879821776,1.0,1.0,-1.203059196472168,0.5213600993156433,0.6816990971565247,0.2307367473840713,0.0,0.0,0.3481534123420715,47.72534942626953,67.0,-55.65199661254883,-8321.0244140625,196.49127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1531982421875,306.39532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1844484657049179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563198208808899,0.2563243508338928,-4.537658242043108e-06,0.0,0.0001871917338576,0.0,0.0,11.154481887817385,0.0,0.0,0.0,0.2986870408058166,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650225803256034,-1647.093505859375,304.16326904296875,0.6657829284667969,0.1139546632766723,0.1046892330050468,293.352783203125,297.1499938964844,293.1499938964844,0.0290463436394929,-1101.38525390625,304.1713256835937,0.5674156546592712,0.0709238499402999,0.0699435025453567,293.2201843261719,297.1499938964844,293.1499938964844,0.233019933104515,-3500.18408203125,304.1564025878906,0.9339295029640198,0.3168894648551941,0.222589373588562,293.17926025390625,297.1499938964844,293.1499938964844,0.3042477667331695,-5859.96337890625,304.1353759765625,0.9990000128746032,0.4208559095859527,0.3732884526252746,293.199951171875,297.1499938964844,293.1499938964844,0.0138926096260547,-3605.025390625,304.00946044921875,0.4928491711616516,0.050000000745058,0.2319433838129043,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617990374565124,0.9341940879821776,0.9341940879821776,1.0,1.0,-1.203059196472168,0.5213600993156433,0.6816990971565247,0.2307367473840713,0.0,0.0,0.3481534123420715,47.72534942626953,67.0,-55.65199661254883,-8321.0244140625,196.49127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1531982421875,306.39532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1844484657049179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563198208808899,0.2563243508338928,-4.537658242043108e-06,0.0,0.0001871917338576,0.0,0.0,11.154481887817385,0.0,0.0,0.0,0.2986870408058166,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626349225640297,-1605.872314453125,304.162841796875,0.6473255753517151,0.1105622351169586,0.1017923951148986,293.3526306152344,297.1499938964844,293.1499938964844,0.0252669584006071,-1029.79443359375,304.17047119140625,0.5390132069587708,0.0658174529671669,0.0652771368622779,293.21990966796875,297.1499938964844,293.1499938964844,0.232329711318016,-3492.607421875,304.15545654296875,0.912588357925415,0.3151693642139435,0.2215132862329483,293.22381591796875,297.1499938964844,293.1499938964844,0.3239563405513763,-6166.20458984375,304.10821533203125,0.9987823963165284,0.4111220240592956,0.3923429250717163,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646409079432,-3620.963623046875,303.9858703613281,0.4837741255760193,0.050000000745058,0.2327533364295959,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.125732421875,1.0,0.2689882516860962,0.9340975880622864,0.9340975880622864,1.0,1.0,-1.2168974876403809,0.5275748372077942,0.6893227100372314,0.234375387430191,0.0,0.0,0.3540054559707641,52.25339126586914,70.0,-42.73433303833008,-8408.9677734375,210.3767547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0751037597656,306.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1953125,18000.0,0.0,0.0,0.1813413649797439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611966133117676,0.2612011432647705,-4.544634521153057e-06,0.0,0.0001840384211391,0.0,0.0,11.407171249389648,0.0,0.0,0.0,0.2996562421321869,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626349225640297,-1605.872314453125,304.162841796875,0.6473255753517151,0.1105622351169586,0.1017923951148986,293.3526306152344,297.1499938964844,293.1499938964844,0.0252669584006071,-1029.79443359375,304.17047119140625,0.5390132069587708,0.0658174529671669,0.0652771368622779,293.21990966796875,297.1499938964844,293.1499938964844,0.232329711318016,-3492.607421875,304.15545654296875,0.912588357925415,0.3151693642139435,0.2215132862329483,293.22381591796875,297.1499938964844,293.1499938964844,0.3239563405513763,-6166.20458984375,304.10821533203125,0.9987823963165284,0.4111220240592956,0.3923429250717163,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646409079432,-3620.963623046875,303.9858703613281,0.4837741255760193,0.050000000745058,0.2327533364295959,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.125732421875,1.0,0.2689882516860962,0.9340975880622864,0.9340975880622864,1.0,1.0,-1.2168974876403809,0.5275748372077942,0.6893227100372314,0.234375387430191,0.0,0.0,0.3540054559707641,52.25339126586914,70.0,-42.73433303833008,-8408.9677734375,210.3767547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0751037597656,306.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1953125,18000.0,0.0,0.0,0.1813413649797439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611966133117676,0.2612011432647705,-4.544634521153057e-06,0.0,0.0001840384211391,0.0,0.0,11.407171249389648,0.0,0.0,0.0,0.2996562421321869,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599901787936687,-1559.85595703125,304.1629943847656,0.627244234085083,0.1072266995906829,0.0990305989980697,293.352294921875,297.1499938964844,293.1499938964844,0.0217646416276693,-957.0486450195312,304.16949462890625,0.5091918706893921,0.0607493929564952,0.0607306994497776,293.21954345703125,297.1499938964844,293.1499938964844,0.2306257486343383,-3471.78173828125,304.1565246582031,0.8885918855667114,0.3134717047214508,0.2205223143100738,293.2543029785156,297.1499938964844,293.1499938964844,0.315848559141159,-6035.1337890625,304.1351928710937,0.973391890525818,0.4029991328716278,0.3839621245861053,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961261302232,-3626.689697265625,303.9610900878906,0.4706290662288666,0.050000000745058,0.2339510172605514,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.2745988965034485,0.9335156679153442,0.9335156679153442,1.0,1.0,-1.197966456413269,0.5189569592475891,0.6790094375610352,0.229641854763031,0.0,0.0,0.3540975153446197,58.37482833862305,73.0,17.89330291748047,-8352.8037109375,216.53237915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9310607910156,306.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.1793617755174636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637248039245605,0.2637293636798858,-4.556427029456245e-06,0.0,0.0001820293982746,0.0,0.0,11.55848789215088,0.0,0.0,0.0,0.3002670705318451,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599901787936687,-1559.85595703125,304.1629943847656,0.627244234085083,0.1072266995906829,0.0990305989980697,293.352294921875,297.1499938964844,293.1499938964844,0.0217646416276693,-957.0486450195312,304.16949462890625,0.5091918706893921,0.0607493929564952,0.0607306994497776,293.21954345703125,297.1499938964844,293.1499938964844,0.2306257486343383,-3471.78173828125,304.1565246582031,0.8885918855667114,0.3134717047214508,0.2205223143100738,293.2543029785156,297.1499938964844,293.1499938964844,0.315848559141159,-6035.1337890625,304.1351928710937,0.973391890525818,0.4029991328716278,0.3839621245861053,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961261302232,-3626.689697265625,303.9610900878906,0.4706290662288666,0.050000000745058,0.2339510172605514,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.2745988965034485,0.9335156679153442,0.9335156679153442,1.0,1.0,-1.197966456413269,0.5189569592475891,0.6790094375610352,0.229641854763031,0.0,0.0,0.3540975153446197,58.37482833862305,73.0,17.89330291748047,-8352.8037109375,216.53237915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9310607910156,306.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.1793617755174636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637248039245605,0.2637293636798858,-4.556427029456245e-06,0.0,0.0001820293982746,0.0,0.0,11.55848789215088,0.0,0.0,0.0,0.3002670705318451,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573189295828342,-1513.9774169921875,304.1631164550781,0.6109777688980103,0.1038942262530326,0.0962261706590652,293.3521728515625,297.1499938964844,293.1499938964844,0.0185516662895679,-883.2429809570312,304.1683349609375,0.4857062101364136,0.0556533001363277,0.0561157949268817,293.219482421875,297.1499938964844,293.1499938964844,0.2289417684078216,-3451.3564453125,304.1571350097656,0.8716182708740234,0.3117245733737945,0.2194639444351196,293.2635498046875,297.1499938964844,293.1499938964844,0.3112390637397766,-5960.578125,304.14752197265625,0.9523076415061952,0.3984585404396057,0.3792954385280609,293.2073974609375,297.1499938964844,293.1499938964844,0.014006863348186,-3630.0478515625,303.934326171875,0.4585550427436828,0.050000000745058,0.23493392765522,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792412936687469,0.9329336881637572,0.9329336881637572,1.0,1.0,-1.183367371559143,0.5123258233070374,0.6710415482521057,0.2259789407253265,0.0,0.0,0.3511506915092468,63.41394805908203,76.0,15.446877479553224,-8223.85546875,221.7049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7945556640625,306.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778855323791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607467770576477,0.260751336812973,-4.552111477096332e-06,0.0,0.0001805311912903,0.0,0.0,11.402973175048828,0.0,0.0,0.0,0.2996908128261566,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573189295828342,-1513.9774169921875,304.1631164550781,0.6109777688980103,0.1038942262530326,0.0962261706590652,293.3521728515625,297.1499938964844,293.1499938964844,0.0185516662895679,-883.2429809570312,304.1683349609375,0.4857062101364136,0.0556533001363277,0.0561157949268817,293.219482421875,297.1499938964844,293.1499938964844,0.2289417684078216,-3451.3564453125,304.1571350097656,0.8716182708740234,0.3117245733737945,0.2194639444351196,293.2635498046875,297.1499938964844,293.1499938964844,0.3112390637397766,-5960.578125,304.14752197265625,0.9523076415061952,0.3984585404396057,0.3792954385280609,293.2073974609375,297.1499938964844,293.1499938964844,0.014006863348186,-3630.0478515625,303.934326171875,0.4585550427436828,0.050000000745058,0.23493392765522,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792412936687469,0.9329336881637572,0.9329336881637572,1.0,1.0,-1.183367371559143,0.5123258233070374,0.6710415482521057,0.2259789407253265,0.0,0.0,0.3511506915092468,63.41394805908203,76.0,15.446877479553224,-8223.85546875,221.7049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7945556640625,306.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778855323791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607467770576477,0.260751336812973,-4.552111477096332e-06,0.0,0.0001805311912903,0.0,0.0,11.402973175048828,0.0,0.0,0.0,0.2996908128261566,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560036823153495,-1491.6224365234375,304.1631164550781,0.6030616760253906,0.1022526249289512,0.0948315784335136,293.35205078125,297.1499938964844,293.1499938964844,0.0170934833586215,-846.5497436523438,304.16766357421875,0.4735469818115234,0.0531153716146945,0.0538023933768272,293.21942138671875,297.1499938964844,293.1499938964844,0.2281632870435714,-3441.974609375,304.1572570800781,0.8646073937416077,0.3108541071414947,0.2189261466264724,293.26513671875,297.1499938964844,293.1499938964844,0.3095793724060058,-5934.1083984375,304.1509704589844,0.9430978298187256,0.396708995103836,0.3776170015335083,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112107619643,-3631.904541015625,303.9205322265625,0.4533788561820984,0.050000000745058,0.235375702381134,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659851074219,1.0,0.2812947630882263,0.9326427578926086,0.9326427578926086,1.0,1.0,-1.1767864227294922,0.509335458278656,0.6674509048461914,0.2243413180112838,0.0,0.0,0.34977787733078,65.67973327636719,76.0,13.52040195465088,-8167.9404296875,223.9713592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7356872558594,306.2108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.57421875,18000.0,0.0,0.0,0.1772459894418716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594892680644989,0.2594938278198242,-4.548711785901105e-06,0.0,0.0001798821467673,0.0,0.0,11.333817481994627,0.0,0.0,0.0,0.2994070947170257,4.0,0.0,1.0
