time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546948201954364,-1469.4971923828125,304.1631164550781,0.5953908562660217,0.1006313636898994,0.0934494212269783,293.35186767578125,297.1499938964844,293.1499938964844,0.0157323032617568,-809.9713745117188,304.1669311523437,0.4579125940799713,0.0505903288722038,0.0514941588044166,293.2193603515625,297.1499938964844,293.1499938964844,0.2273876219987869,-3432.62841796875,304.1573486328125,0.8582980632781982,0.3099879026412964,0.2183872908353805,293.26580810546875,297.1499938964844,293.1499938964844,0.3080827295780182,-5910.44384765625,304.15350341796875,0.934589982032776,0.3951195478439331,0.3761370778083801,293.2102966308594,297.1499938964844,293.1499938964844,0.0140128685161471,-3633.3984375,303.90655517578125,0.4488133490085602,0.050000000745058,0.2357940971851349,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.1692810058594,1.0,0.2832072973251343,0.9325286149978638,0.9325286149978638,1.0,1.0,-1.170435667037964,0.5064553022384644,0.6639803051948547,0.2227747142314911,0.0,0.0,0.3481781780719757,67.82449340820312,79.0,11.333314895629885,-8111.375,226.04356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68267822265625,306.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.265625,18000.0,0.0,0.0,0.1766592562198639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580339014530182,0.2580384314060211,-4.545003321254626e-06,0.0,0.0001792866823961,0.0,0.0,11.254517555236816,0.0,0.0,0.0,0.2990834712982178,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521211214363575,-1426.3853759765625,304.1630249023437,0.5811612010002136,0.0974501147866249,0.0907187536358833,293.35302734375,297.1499938964844,293.1499938964844,0.0145999863743782,-779.483154296875,304.09820556640625,0.4416009783744812,0.050000000745058,0.0498728416860103,293.2191772460937,297.1499938964844,293.1499938964844,0.2259298115968704,-3415.1494140625,304.1573181152344,0.8478716015815735,0.3082652986049652,0.2173004895448684,293.2657775878906,297.1499938964844,293.1499938964844,0.3054425120353699,-5869.224609375,304.1566772460937,0.920231819152832,0.3921902179718017,0.3734663426876068,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108028426766,-3636.06982421875,303.87811279296875,0.4415507316589355,0.050000000745058,0.2365256249904632,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867830097675323,0.932300329208374,0.932300329208374,1.0,1.0,-1.1615774631500244,0.5024353265762329,0.6591421961784363,0.2206035852432251,0.0,0.0,0.34517502784729,71.6068344116211,67.0,1.843666434288025,-8011.21484375,230.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,306.0851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755885481834411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549591064453125,0.2549636363983154,-4.536575488600647e-06,0.0,0.0001782000617822,0.0,0.0,11.08631992340088,0.0,0.0,0.0,0.2984001338481903,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521211214363575,-1426.3853759765625,304.1630249023437,0.5811612010002136,0.0974501147866249,0.0907187536358833,293.35302734375,297.1499938964844,293.1499938964844,0.0145999863743782,-779.483154296875,304.09820556640625,0.4416009783744812,0.050000000745058,0.0498728416860103,293.2191772460937,297.1499938964844,293.1499938964844,0.2259298115968704,-3415.1494140625,304.1573181152344,0.8478716015815735,0.3082652986049652,0.2173004895448684,293.2657775878906,297.1499938964844,293.1499938964844,0.3054425120353699,-5869.224609375,304.1566772460937,0.920231819152832,0.3921902179718017,0.3734663426876068,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108028426766,-3636.06982421875,303.87811279296875,0.4415507316589355,0.050000000745058,0.2365256249904632,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867830097675323,0.932300329208374,0.932300329208374,1.0,1.0,-1.1615774631500244,0.5024353265762329,0.6591421961784363,0.2206035852432251,0.0,0.0,0.34517502784729,71.6068344116211,67.0,1.843666434288025,-8011.21484375,230.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,306.0851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755885481834411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549591064453125,0.2549636363983154,-4.536575488600647e-06,0.0,0.0001782000617822,0.0,0.0,11.08631992340088,0.0,0.0,0.0,0.2984001338481903,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494873821735382,-1382.7122802734375,304.1630859375,0.574975848197937,0.0944012179970741,0.0879216119647026,293.3600769042969,297.1499938964844,293.1499938964844,0.014316651970148,-773.3128051757812,304.00469970703125,0.4425455629825592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.22443188726902,-3397.18994140625,304.1573791503906,0.8476247191429138,0.3065959215164184,0.2161096036434173,293.2647399902344,297.1499938964844,293.1499938964844,0.3029044270515442,-5829.99755859375,304.1586608886719,0.9193471670150756,0.3894602954387665,0.3708332180976867,293.215576171875,297.1499938964844,293.1499938964844,0.0139275155961513,-3627.030517578125,303.8493347167969,0.4425455927848816,0.050000000745058,0.2364203333854675,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846849262714386,0.9320720434188844,0.9320720434188844,1.0,1.0,-1.1534651517868042,0.4987406134605407,0.6547245979309082,0.2186633944511413,0.0,0.0,0.3430835008621216,70.93475341796875,55.0,-0.5054978132247925,-7932.67822265625,226.28846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260009765625,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.174641877412796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528234422206878,0.2528279721736908,-4.529707439360209e-06,0.0,0.0001772393006831,0.0,0.0,10.96775722503662,0.0,0.0,0.0,0.2979046106338501,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494873821735382,-1382.7122802734375,304.1630859375,0.574975848197937,0.0944012179970741,0.0879216119647026,293.3600769042969,297.1499938964844,293.1499938964844,0.014316651970148,-773.3128051757812,304.00469970703125,0.4425455629825592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.22443188726902,-3397.18994140625,304.1573791503906,0.8476247191429138,0.3065959215164184,0.2161096036434173,293.2647399902344,297.1499938964844,293.1499938964844,0.3029044270515442,-5829.99755859375,304.1586608886719,0.9193471670150756,0.3894602954387665,0.3708332180976867,293.215576171875,297.1499938964844,293.1499938964844,0.0139275155961513,-3627.030517578125,303.8493347167969,0.4425455927848816,0.050000000745058,0.2364203333854675,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846849262714386,0.9320720434188844,0.9320720434188844,1.0,1.0,-1.1534651517868042,0.4987406134605407,0.6547245979309082,0.2186633944511413,0.0,0.0,0.3430835008621216,70.93475341796875,55.0,-0.5054978132247925,-7932.67822265625,226.28846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260009765625,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.174641877412796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528234422206878,0.2528279721736908,-4.529707439360209e-06,0.0,0.0001772393006831,0.0,0.0,10.96775722503662,0.0,0.0,0.0,0.2979046106338501,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468325242400169,-1338.9971923828125,304.16314697265625,0.5751765966415405,0.091529294848442,0.0851555541157722,293.3706359863281,297.1499938964844,293.1499938964844,0.013950833119452,-764.4456176757812,303.900390625,0.4498977065086365,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227892577648162,-3377.359130859375,304.1576538085937,0.8550851345062256,0.3050102591514587,0.2148788720369339,293.2631225585937,297.1499938964844,293.1499938964844,0.3002259731292724,-5788.66796875,304.16021728515625,0.9285995960235596,0.3868801891803741,0.3682210147380829,293.2177429199219,297.1499938964844,293.1499938964844,0.013775635510683,-3607.16259765625,303.8208923339844,0.4498977065086365,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787621319293976,0.9318014979362488,0.9318014979362488,1.0,1.0,-1.1444756984710691,0.4946492910385132,0.6498263478279114,0.2165184617042541,0.0,0.0,0.3403280079364776,66.93104553222656,43.0,2.207850217819214,-7851.03662109375,215.38682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4609375,18000.0,0.0,0.0,0.1737815737724304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250361829996109,0.2503663599491119,-4.523406460066326e-06,0.0,0.0001763662148732,0.0,0.0,10.835407257080078,0.0,0.0,0.0,0.2973632216453552,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468325242400169,-1338.9971923828125,304.16314697265625,0.5751765966415405,0.091529294848442,0.0851555541157722,293.3706359863281,297.1499938964844,293.1499938964844,0.013950833119452,-764.4456176757812,303.900390625,0.4498977065086365,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227892577648162,-3377.359130859375,304.1576538085937,0.8550851345062256,0.3050102591514587,0.2148788720369339,293.2631225585937,297.1499938964844,293.1499938964844,0.3002259731292724,-5788.66796875,304.16021728515625,0.9285995960235596,0.3868801891803741,0.3682210147380829,293.2177429199219,297.1499938964844,293.1499938964844,0.013775635510683,-3607.16259765625,303.8208923339844,0.4498977065086365,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787621319293976,0.9318014979362488,0.9318014979362488,1.0,1.0,-1.1444756984710691,0.4946492910385132,0.6498263478279114,0.2165184617042541,0.0,0.0,0.3403280079364776,66.93104553222656,43.0,2.207850217819214,-7851.03662109375,215.38682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4609375,18000.0,0.0,0.0,0.1737815737724304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250361829996109,0.2503663599491119,-4.523406460066326e-06,0.0,0.0001763662148732,0.0,0.0,10.835407257080078,0.0,0.0,0.0,0.2973632216453552,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442223958671093,-1296.3079833984375,304.1631164550781,0.5806216597557068,0.088822454214096,0.0824602916836738,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393636301159,-753.8424072265625,303.7886047363281,0.4632213115692138,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211166769266128,-3357.13330078125,304.15789794921875,0.8693174719810486,0.303497701883316,0.2136383801698684,293.2611389160156,297.1499938964844,293.1499938964844,0.2975333333015442,-5747.22021484375,304.1612854003906,0.9461196064949036,0.3844176232814789,0.3656404912471771,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853076353669,-3581.043212890625,303.79278564453125,0.4632213115692138,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700293064117431,0.9315309524536132,0.9315309524536132,1.0,1.0,-1.1350122690200806,0.4903434813022613,0.6446688175201416,0.2142763435840606,0.0,0.0,0.337099552154541,60.774173736572266,31.0,4.0160322189331055,-7765.9150390625,200.3266448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.607421875,18000.0,0.0,0.0,0.1729112863540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474397271871566,0.2474442422389984,-4.515987257036613e-06,0.0,0.0001754829718265,0.0,0.0,10.67922592163086,0.0,0.0,0.0,0.2967278659343719,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442223958671093,-1296.3079833984375,304.1631164550781,0.5806216597557068,0.088822454214096,0.0824602916836738,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393636301159,-753.8424072265625,303.7886047363281,0.4632213115692138,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211166769266128,-3357.13330078125,304.15789794921875,0.8693174719810486,0.303497701883316,0.2136383801698684,293.2611389160156,297.1499938964844,293.1499938964844,0.2975333333015442,-5747.22021484375,304.1612854003906,0.9461196064949036,0.3844176232814789,0.3656404912471771,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853076353669,-3581.043212890625,303.79278564453125,0.4632213115692138,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700293064117431,0.9315309524536132,0.9315309524536132,1.0,1.0,-1.1350122690200806,0.4903434813022613,0.6446688175201416,0.2142763435840606,0.0,0.0,0.337099552154541,60.774173736572266,31.0,4.0160322189331055,-7765.9150390625,200.3266448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.607421875,18000.0,0.0,0.0,0.1729112863540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474397271871566,0.2474442422389984,-4.515987257036613e-06,0.0,0.0001754829718265,0.0,0.0,10.67922592163086,0.0,0.0,0.0,0.2967278659343719,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429414585232734,-1275.4324951171875,304.1630554199219,0.5852707028388977,0.0875263661146164,0.0811443924903869,293.3893737792969,297.1499938964844,293.1499938964844,0.0133241740986704,-748.0760498046875,303.73046875,0.4713336825370788,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202749103307724,-3346.942138671875,304.1579895019531,0.8791741728782654,0.3027650713920593,0.213018923997879,293.2600402832031,297.1499938964844,293.1499938964844,0.2961877286434173,-5726.52685546875,304.16168212890625,0.9575128555297852,0.3832246363162994,0.3643654286861419,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807359427213,-3566.336181640625,303.7789001464844,0.4713336825370788,0.050000000745058,0.2338919192552566,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648227512836456,0.931395709514618,0.931395709514618,1.0,1.0,-1.1301833391189575,0.4881463646888733,0.642037034034729,0.2131393849849701,0.0,0.0,0.3352701961994171,57.12752532958984,31.0,4.654387950897217,-7722.2021484375,191.7606658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.796875,18000.0,0.0,0.0,0.1724471002817154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458016574382782,0.2458061724901199,-4.511863608058775e-06,0.0,0.0001750118826748,0.0,0.0,10.592127799987791,0.0,0.0,0.0,0.2963736355304718,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416774377226829,-1254.8623046875,304.1629638671875,0.5912384986877441,0.0862566828727722,0.0798477455973625,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055302917957,-742.078857421875,303.6708984375,0.4793188571929931,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194351702928543,-3336.77099609375,304.1580505371094,0.8910726308822632,0.3020451366901397,0.2124011814594268,293.2589111328125,297.1499938964844,293.1499938964844,0.2948502004146576,-5705.9677734375,304.1619873046875,0.9702127575874328,0.3820536434650421,0.3631015121936798,293.220947265625,297.1499938964844,293.1499938964844,0.0133722880855202,-3550.890625,303.7650756835937,0.4793188571929931,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591454684734344,0.931273877620697,0.931273877620697,1.0,1.0,-1.1253185272216797,0.4859331548213959,0.6393854022026062,0.211999773979187,0.0,0.0,0.3333102166652679,53.2071533203125,25.0,4.958901882171631,-7677.70556640625,182.72857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9609375,18000.0,0.0,0.0,0.1719512045383453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440437972545623,0.2440482974052429,-4.50744437330286e-06,0.0,0.0001745086192386,0.0,0.0,10.498968124389648,0.0,0.0,0.0,0.2959951162338257,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391948036849498,-1214.4796142578125,304.16278076171875,0.6030778884887695,0.0836932361125946,0.0772981941699981,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858549192547,-730.3510131835938,303.5463256835937,0.4935765266418457,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178175896406173,-3317.189697265625,304.1580810546875,0.9166631698608398,0.3006182909011841,0.2112064510583877,293.25665283203125,297.1499938964844,293.1499938964844,0.2922638952732086,-5666.2705078125,304.16229248046875,0.992667317390442,0.3797535598278045,0.3606554567813873,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746064871549,-3522.64892578125,303.7373962402344,0.4935765266418457,0.050000000745058,0.2318844944238662,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.248822808265686,0.9310302138328552,0.9310302138328552,1.0,1.0,-1.1160205602645874,0.4816977977752685,0.6343228220939636,0.2098483592271804,0.0,0.0,0.329107254743576,46.22740936279297,25.0,4.325803756713867,-7588.71630859375,166.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,305.87811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1708376705646515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240258127450943,0.2402626127004623,-4.497856934904121e-06,0.0,0.0001733785175019,0.0,0.0,10.29922580718994,0.0,0.0,0.0,0.2951834499835968,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391948036849498,-1214.4796142578125,304.16278076171875,0.6030778884887695,0.0836932361125946,0.0772981941699981,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858549192547,-730.3510131835938,303.5463256835937,0.4935765266418457,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178175896406173,-3317.189697265625,304.1580810546875,0.9166631698608398,0.3006182909011841,0.2112064510583877,293.25665283203125,297.1499938964844,293.1499938964844,0.2922638952732086,-5666.2705078125,304.16229248046875,0.992667317390442,0.3797535598278045,0.3606554567813873,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746064871549,-3522.64892578125,303.7373962402344,0.4935765266418457,0.050000000745058,0.2318844944238662,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.248822808265686,0.9310302138328552,0.9310302138328552,1.0,1.0,-1.1160205602645874,0.4816977977752685,0.6343228220939636,0.2098483592271804,0.0,0.0,0.329107254743576,46.22740936279297,25.0,4.325803756713867,-7588.71630859375,166.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,305.87811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1708376705646515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240258127450943,0.2402626127004623,-4.497856934904121e-06,0.0,0.0001733785175019,0.0,0.0,10.29922580718994,0.0,0.0,0.0,0.2951834499835968,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367737114429473,-1174.916748046875,304.1625671386719,0.6091728806495667,0.0811205133795738,0.0748236626386642,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098632320761,-719.6299438476562,303.41485595703125,0.5037556290626526,0.050000000745058,0.0487182699143886,293.2135009765625,297.1499938964844,293.1499938964844,0.2162288129329681,-3297.875,304.1580505371094,0.9364745616912842,0.2991986274719238,0.2100955098867416,293.24957275390625,297.1499938964844,293.1499938964844,0.2818186581134796,-5500.12158203125,304.1764831542969,0.9990000128746032,0.3784506916999817,0.3498659133911133,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227385088801,-3500.884521484375,303.7095947265625,0.5037556290626526,0.050000000745058,0.2310985028743744,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.240757942199707,0.9307865500450134,0.9307865500450134,1.0,1.0,-1.0976778268814087,0.4733617305755615,0.6243161559104919,0.2056314051151275,0.0,0.0,0.3240044414997101,41.79673004150391,25.0,15.823070526123049,-7473.95849609375,153.0961151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.1695151925086975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360764443874359,0.2360809296369552,-4.487634214456193e-06,0.0,0.0001720363798085,0.0,0.0,10.081012725830078,0.0,0.0,0.0,0.2942932546138763,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367737114429473,-1174.916748046875,304.1625671386719,0.6091728806495667,0.0811205133795738,0.0748236626386642,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098632320761,-719.6299438476562,303.41485595703125,0.5037556290626526,0.050000000745058,0.0487182699143886,293.2135009765625,297.1499938964844,293.1499938964844,0.2162288129329681,-3297.875,304.1580505371094,0.9364745616912842,0.2991986274719238,0.2100955098867416,293.24957275390625,297.1499938964844,293.1499938964844,0.2818186581134796,-5500.12158203125,304.1764831542969,0.9990000128746032,0.3784506916999817,0.3498659133911133,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227385088801,-3500.884521484375,303.7095947265625,0.5037556290626526,0.050000000745058,0.2310985028743744,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.240757942199707,0.9307865500450134,0.9307865500450134,1.0,1.0,-1.0976778268814087,0.4733617305755615,0.6243161559104919,0.2056314051151275,0.0,0.0,0.3240044414997101,41.79673004150391,25.0,15.823070526123049,-7473.95849609375,153.0961151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.1695151925086975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360764443874359,0.2360809296369552,-4.487634214456193e-06,0.0,0.0001720363798085,0.0,0.0,10.081012725830078,0.0,0.0,0.0,0.2942932546138763,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343815125524997,-1135.275390625,304.162353515625,0.611397385597229,0.0785791873931884,0.0724317207932472,293.4403686523437,297.1499938964844,293.1499938964844,0.011945404112339,-708.6141967773438,303.2785339355469,0.5114037394523621,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143775671720504,-3275.0537109375,304.1584167480469,0.949901521205902,0.2977458834648132,0.2090146243572235,293.2244567871094,297.1499938964844,293.1499938964844,0.2670750021934509,-5266.07763671875,304.1919250488281,0.9990000128746032,0.3809959292411804,0.3352093398571014,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798363730311,-3478.98291015625,303.68194580078125,0.5114037394523621,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.234037235379219,0.9306183457374572,0.9306183457374572,1.0,1.0,-1.075139045715332,0.463097870349884,0.612041175365448,0.2006127834320068,0.0,0.0,0.3143444359302521,38.836368560791016,25.0,24.41988182067871,-7301.01806640625,141.55685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927978515625,305.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677659898996353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285461276769638,0.2285506129264831,-4.472346518014092e-06,0.0,0.000170261162566,0.0,0.0,9.698736190795898,0.0,0.0,0.0,0.2927697896957397,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343815125524997,-1135.275390625,304.162353515625,0.611397385597229,0.0785791873931884,0.0724317207932472,293.4403686523437,297.1499938964844,293.1499938964844,0.011945404112339,-708.6141967773438,303.2785339355469,0.5114037394523621,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143775671720504,-3275.0537109375,304.1584167480469,0.949901521205902,0.2977458834648132,0.2090146243572235,293.2244567871094,297.1499938964844,293.1499938964844,0.2670750021934509,-5266.07763671875,304.1919250488281,0.9990000128746032,0.3809959292411804,0.3352093398571014,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798363730311,-3478.98291015625,303.68194580078125,0.5114037394523621,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.234037235379219,0.9306183457374572,0.9306183457374572,1.0,1.0,-1.075139045715332,0.463097870349884,0.612041175365448,0.2006127834320068,0.0,0.0,0.3143444359302521,38.836368560791016,25.0,24.41988182067871,-7301.01806640625,141.55685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927978515625,305.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677659898996353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285461276769638,0.2285506129264831,-4.472346518014092e-06,0.0,0.000170261162566,0.0,0.0,9.698736190795898,0.0,0.0,0.0,0.2927697896957397,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321607850492,-1098.11962890625,304.16192626953125,0.61227947473526,0.0761089846491813,0.0701135620474815,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090420633554,-698.45751953125,303.13641357421875,0.5183075070381165,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127935588359832,-3255.730712890625,304.15826416015625,0.960682451725006,0.2962780296802521,0.2079327851533889,293.1915283203125,297.1499938964844,293.1499938964844,0.2550218403339386,-5075.14501953125,304.1978454589844,0.9990000128746032,0.38578000664711,0.3231421709060669,293.225341796875,297.1499938964844,293.1499938964844,0.012766009196639,-3462.62548828125,303.6539306640625,0.5183075070381165,0.050000000745058,0.2301995605230331,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583002328872,0.9304501414299012,0.9304501414299012,1.0,1.0,-1.0559961795806885,0.4543128907680511,0.6016832590103149,0.1966058164834976,0.0,0.0,0.3042857944965362,36.487266540527344,43.0,14.805374145507812,-7123.96875,132.37197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,305.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653757095336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199152410030365,0.2199196964502334,-4.45173373009311e-06,0.0,0.0001678353291936,0.0,0.0,9.26046371459961,0.0,0.0,0.0,0.2910099029541015,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321607850492,-1098.11962890625,304.16192626953125,0.61227947473526,0.0761089846491813,0.0701135620474815,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090420633554,-698.45751953125,303.13641357421875,0.5183075070381165,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127935588359832,-3255.730712890625,304.15826416015625,0.960682451725006,0.2962780296802521,0.2079327851533889,293.1915283203125,297.1499938964844,293.1499938964844,0.2550218403339386,-5075.14501953125,304.1978454589844,0.9990000128746032,0.38578000664711,0.3231421709060669,293.225341796875,297.1499938964844,293.1499938964844,0.012766009196639,-3462.62548828125,303.6539306640625,0.5183075070381165,0.050000000745058,0.2301995605230331,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583002328872,0.9304501414299012,0.9304501414299012,1.0,1.0,-1.0559961795806885,0.4543128907680511,0.6016832590103149,0.1966058164834976,0.0,0.0,0.3042857944965362,36.487266540527344,43.0,14.805374145507812,-7123.96875,132.37197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,305.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653757095336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199152410030365,0.2199196964502334,-4.45173373009311e-06,0.0,0.0001678353291936,0.0,0.0,9.26046371459961,0.0,0.0,0.0,0.2910099029541015,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311440583318471,-1080.92041015625,304.16162109375,0.6085111498832703,0.0748916566371917,0.069021426141262,293.4633483886719,297.1499938964844,293.1499938964844,0.0114626223221421,-694.13330078125,303.06329345703125,0.5179628133773804,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121089696884155,-3247.44970703125,304.1579895019531,0.959255874156952,0.2955293357372284,0.2074207365512848,293.1769714355469,297.1499938964844,293.1499938964844,0.2551310658454895,-5080.09765625,304.18878173828125,0.9990000128746032,0.3881159424781799,0.323721170425415,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341002225875,-3458.743408203125,303.639892578125,0.5179628133773804,0.050000000745058,0.2302184104919433,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.2289451956748962,0.930366039276123,0.930366039276123,1.0,1.0,-1.0547850131988523,0.4537218809127807,0.6010631322860718,0.1964400708675384,0.0,0.0,0.299343079328537,36.57501220703125,43.0,2.8253884315490723,-7058.521484375,132.22560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63018798828125,305.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639499962329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215693324804306,0.2156977653503418,-4.441465989657445e-06,0.0,0.0001663884031586,0.0,0.0,9.048197746276855,0.0,0.0,0.0,0.2901531159877777,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302241761237382,-1065.384521484375,304.1611633300781,0.6014384031295776,0.0736798495054245,0.0679653361439704,293.470947265625,297.1499938964844,293.1499938964844,0.0113410511985421,-690.9324951171875,302.98779296875,0.514767050743103,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116892039775848,-3242.64697265625,304.15728759765625,0.952697217464447,0.2947685122489929,0.2069229930639267,293.170166015625,297.1499938964844,293.1499938964844,0.2601409256458282,-5164.61279296875,304.17254638671875,0.9990000128746032,0.3891213536262512,0.3292032182216644,293.2261657714844,297.1499938964844,293.1499938964844,0.0127317393198609,-3460.76318359375,303.6251525878906,0.514767050743103,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.2312589585781097,0.9303404688835144,0.9303404688835144,1.0,1.0,-1.0597562789916992,0.455932080745697,0.6038241982460022,0.1976559311151504,0.0,0.0,0.2963446080684662,37.59357070922852,61.0,-22.61720085144043,-7021.0966796875,135.31771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813049316406,305.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9609375,18000.0,0.0,0.0,0.1624262779951095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122797071933746,0.2122841477394104,-4.4317985157249495e-06,0.0,0.000164842014783,0.0,0.0,8.875133514404297,0.0,0.0,0.0,0.2894540727138519,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284915603697299,-1040.465576171875,304.1603088378906,0.5797743201255798,0.0712719857692718,0.0659485086798667,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489510163664,-686.8485717773438,302.830078125,0.5029922723770142,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113869190216064,-3240.0126953125,304.1553649902344,0.9276990294456482,0.2932195365428924,0.205968976020813,293.1859436035156,297.1499938964844,293.1499938964844,0.2816611528396606,-5516.18603515625,304.1288757324219,0.9990000128746032,0.3854974806308746,0.3514101803302765,293.2277526855469,297.1499938964844,293.1499938964844,0.0127873793244361,-3476.98193359375,303.5920715332031,0.5029922723770142,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406838089227676,0.9302893280982972,0.9302893280982972,1.0,1.0,-1.083936333656311,0.4668406546115875,0.6170957088470459,0.2032258361577987,0.0,0.0,0.2981289625167846,41.93056488037109,64.0,-62.44547653198242,-7076.59423828125,149.5919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751708984375,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594346314668655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114551812410354,0.21145960688591,-4.42231885244837e-06,0.0,0.0001618058886379,0.0,0.0,8.819807052612305,0.0,0.0,0.0,0.2891656160354614,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284915603697299,-1040.465576171875,304.1603088378906,0.5797743201255798,0.0712719857692718,0.0659485086798667,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489510163664,-686.8485717773438,302.830078125,0.5029922723770142,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113869190216064,-3240.0126953125,304.1553649902344,0.9276990294456482,0.2932195365428924,0.205968976020813,293.1859436035156,297.1499938964844,293.1499938964844,0.2816611528396606,-5516.18603515625,304.1288757324219,0.9990000128746032,0.3854974806308746,0.3514101803302765,293.2277526855469,297.1499938964844,293.1499938964844,0.0127873793244361,-3476.98193359375,303.5920715332031,0.5029922723770142,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406838089227676,0.9302893280982972,0.9302893280982972,1.0,1.0,-1.083936333656311,0.4668406546115875,0.6170957088470459,0.2032258361577987,0.0,0.0,0.2981289625167846,41.93056488037109,64.0,-62.44547653198242,-7076.59423828125,149.5919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.751708984375,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594346314668655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114551812410354,0.21145960688591,-4.42231885244837e-06,0.0,0.0001618058886379,0.0,0.0,8.819807052612305,0.0,0.0,0.0,0.2891656160354614,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.027014011517167,-1010.5187377929688,304.1592712402344,0.5550879240036011,0.0689426809549331,0.0640337392687797,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626110643148,-682.5818481445312,302.668212890625,0.4901264309883117,0.050000000745058,0.0489466600120067,293.2115783691406,297.1499938964844,293.1499938964844,0.2109035104513168,-3234.781982421875,304.1544494628906,0.9000060558319092,0.2916868031024933,0.2050536274909973,293.22760009765625,297.1499938964844,293.1499938964844,0.2892221212387085,-5641.08837890625,304.126220703125,0.985773742198944,0.3761299848556518,0.3588946461677551,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442514687776,-3492.673828125,303.5550231933594,0.4901264309883117,0.050000000745058,0.232181891798973,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1200256347656,1.0,0.2488580197095871,0.9302381873130798,0.9302381873130798,1.0,1.0,-1.0897396802902222,0.469292938709259,0.6204468011856079,0.2050268948078155,0.0,0.0,0.3056454062461853,47.50617599487305,67.0,-31.92278861999512,-7179.234375,161.69969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349853515625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571973413228988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171153277158737,0.2171197533607483,-4.4296557462075725e-06,0.0,0.000159535309649,0.0,0.0,9.089460372924805,0.0,0.0,0.0,0.2901740372180938,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.027014011517167,-1010.5187377929688,304.1592712402344,0.5550879240036011,0.0689426809549331,0.0640337392687797,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626110643148,-682.5818481445312,302.668212890625,0.4901264309883117,0.050000000745058,0.0489466600120067,293.2115783691406,297.1499938964844,293.1499938964844,0.2109035104513168,-3234.781982421875,304.1544494628906,0.9000060558319092,0.2916868031024933,0.2050536274909973,293.22760009765625,297.1499938964844,293.1499938964844,0.2892221212387085,-5641.08837890625,304.126220703125,0.985773742198944,0.3761299848556518,0.3588946461677551,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442514687776,-3492.673828125,303.5550231933594,0.4901264309883117,0.050000000745058,0.232181891798973,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1200256347656,1.0,0.2488580197095871,0.9302381873130798,0.9302381873130798,1.0,1.0,-1.0897396802902222,0.469292938709259,0.6204468011856079,0.2050268948078155,0.0,0.0,0.3056454062461853,47.50617599487305,67.0,-31.92278861999512,-7179.234375,161.69969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349853515625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571973413228988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171153277158737,0.2171197533607483,-4.4296557462075725e-06,0.0,0.000159535309649,0.0,0.0,9.089460372924805,0.0,0.0,0.0,0.2901740372180938,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253374129533767,-979.0189208984376,304.1589660644531,0.5329374074935913,0.066650204360485,0.0621864609420299,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146417722105,-674.37353515625,302.5094299316406,0.4784444272518158,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.20916248857975,-3212.87646484375,304.1558532714844,0.8775980472564697,0.2901025116443634,0.2041337192058563,293.2460021972656,297.1499938964844,293.1499938964844,0.283968836069107,-5546.36962890625,304.142822265625,0.9591695666313172,0.3703933358192444,0.3527417778968811,293.2343139648437,297.1499938964844,293.1499938964844,0.0128175765275955,-3489.488525390625,303.5184020996094,0.4784444272518158,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556113302707672,0.9297827482223512,0.9297827482223512,1.0,1.0,-1.0818809270858765,0.4656529128551483,0.6162279844284058,0.2033922672271728,0.0,0.0,0.3037842810153961,53.12032699584961,70.0,18.87835502624512,-7145.62548828125,169.6292266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557659655809402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177438735961914,0.2177483141422271,-4.437350071384572e-06,0.0,0.0001580826647114,0.0,0.0,9.133122444152832,0.0,0.0,0.0,0.2903870940208435,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253374129533767,-979.0189208984376,304.1589660644531,0.5329374074935913,0.066650204360485,0.0621864609420299,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146417722105,-674.37353515625,302.5094299316406,0.4784444272518158,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.20916248857975,-3212.87646484375,304.1558532714844,0.8775980472564697,0.2901025116443634,0.2041337192058563,293.2460021972656,297.1499938964844,293.1499938964844,0.283968836069107,-5546.36962890625,304.142822265625,0.9591695666313172,0.3703933358192444,0.3527417778968811,293.2343139648437,297.1499938964844,293.1499938964844,0.0128175765275955,-3489.488525390625,303.5184020996094,0.4784444272518158,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556113302707672,0.9297827482223512,0.9297827482223512,1.0,1.0,-1.0818809270858765,0.4656529128551483,0.6162279844284058,0.2033922672271728,0.0,0.0,0.3037842810153961,53.12032699584961,70.0,18.87835502624512,-7145.62548828125,169.6292266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557659655809402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177438735961914,0.2177483141422271,-4.437350071384572e-06,0.0,0.0001580826647114,0.0,0.0,9.133122444152832,0.0,0.0,0.0,0.2903870940208435,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237882733345031,-949.429443359375,304.1585693359375,0.5155220031738281,0.0644252225756645,0.0603553019464015,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739163070917,-666.57080078125,302.3434753417969,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077392637729644,-3195.294677734375,304.15625,0.8605853915214539,0.2884909212589264,0.2031600326299667,293.2517395019531,297.1499938964844,293.1499938964844,0.2804892957210541,-5489.6220703125,304.1508483886719,0.9367570877075196,0.366784930229187,0.3491780459880829,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005407750606,-3489.7294921875,303.4794921875,0.4678674042224884,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.1606750488281,1.0,0.2614129185676574,0.9293272495269777,0.9293272495269777,1.0,1.0,-1.0755996704101562,0.4626748263835907,0.6129248142242432,0.202267438173294,0.0,0.0,0.3016318678855896,58.05568313598633,73.0,14.035442352294922,-7071.564453125,176.84873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546324491500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157743871212005,0.2157788276672363,-4.434139100339962e-06,0.0,0.0001569322776049,0.0,0.0,9.037542343139648,0.0,0.0,0.0,0.290033757686615,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237882733345031,-949.429443359375,304.1585693359375,0.5155220031738281,0.0644252225756645,0.0603553019464015,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739163070917,-666.57080078125,302.3434753417969,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077392637729644,-3195.294677734375,304.15625,0.8605853915214539,0.2884909212589264,0.2031600326299667,293.2517395019531,297.1499938964844,293.1499938964844,0.2804892957210541,-5489.6220703125,304.1508483886719,0.9367570877075196,0.366784930229187,0.3491780459880829,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005407750606,-3489.7294921875,303.4794921875,0.4678674042224884,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.1606750488281,1.0,0.2614129185676574,0.9293272495269777,0.9293272495269777,1.0,1.0,-1.0755996704101562,0.4626748263835907,0.6129248142242432,0.202267438173294,0.0,0.0,0.3016318678855896,58.05568313598633,73.0,14.035442352294922,-7071.564453125,176.84873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546324491500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157743871212005,0.2157788276672363,-4.434139100339962e-06,0.0,0.0001569322776049,0.0,0.0,9.037542343139648,0.0,0.0,0.0,0.290033757686615,4.0,0.0,1.0
