time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230602212250232,-935.1181030273438,304.1583251953125,0.5082141757011414,0.0633499324321746,0.0594632290303707,293.5372009277344,297.1499938964844,293.1499938964844,0.0103512611240148,-662.4833984375,302.2587280273437,0.4625109732151031,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070403695106506,-3186.6767578125,304.1564025878906,0.8535003662109375,0.2876864671707153,0.202666699886322,293.2526550292969,297.1499938964844,293.1499938964844,0.2791114449501037,-5467.419921875,304.1531982421875,0.9270654916763306,0.3653141856193542,0.3478012979030609,293.23974609375,297.1499938964844,293.1499938964844,0.0127890687435865,-3489.478271484375,303.4596862792969,0.4625109732151031,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335327148437,291.164306640625,1.0,0.2640425264835357,0.9290995001792908,0.9290995001792908,1.0,1.0,-1.072909951210022,0.4613908529281616,0.6115190386772156,0.2018070966005325,0.0,0.0,0.3003643751144409,60.323673248291016,73.0,12.404699325561523,-7037.3330078125,180.194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541379988193512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148424237966537,0.2148468643426895,-4.432142759469571e-06,0.0,0.0001564304693602,0.0,0.0,8.991488456726074,0.0,0.0,0.0,0.289848119020462,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223645381629467,-921.1763305664062,304.1580810546875,0.50162273645401,0.0623012147843837,0.058590643107891,293.5443725585937,297.1499938964844,293.1499938964844,0.010228089056909,-658.3071899414062,302.1728820800781,0.457425594329834,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.206353098154068,-3178.214111328125,304.156494140625,0.8471163511276245,0.286883682012558,0.2021714150905609,293.2529296875,297.1499938964844,293.1499938964844,0.277860015630722,-5447.40185546875,304.1548767089844,0.9183191061019896,0.3639570474624634,0.3465593755245209,293.241455078125,297.1499938964844,293.1499938964844,0.012776305899024,-3489.08642578125,303.4397277832031,0.457425594329834,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.2665225267410278,0.9290053248405457,0.9290053248405457,1.0,1.0,-1.0703743696212769,0.4601821899414062,0.6101921796798706,0.2013837099075317,0.0,0.0,0.2989563941955566,62.487937927246094,61.0,9.797167778015137,-7001.30322265625,183.37985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536818742752075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137428820133209,0.2137473225593567,-4.429837645147927e-06,0.0,0.0001559675729367,0.0,0.0,8.937346458435059,0.0,0.0,0.0,0.2896326184272766,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209738258272409,-892.4198608398438,304.15771484375,0.4956822991371155,0.0603210143744945,0.0567792020738124,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369892850518,-647.7111206054688,301.9985656738281,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048803567886352,-3160.063232421875,304.1567687988281,0.8451265096664429,0.2853013873100281,0.2010688334703445,293.2524108886719,297.1499938964844,293.1499938964844,0.2754404246807098,-5408.98486328125,304.1572570800781,0.9152035117149352,0.361455887556076,0.3441499769687652,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832351088523,-3477.279296875,303.3998107910156,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655450999736786,0.9288169741630554,0.9288169741630554,1.0,1.0,-1.0640414953231812,0.4571876227855682,0.6068538427352905,0.2002736032009124,0.0,0.0,0.2960086762905121,62.62156295776367,49.0,6.86865758895874,-6926.50146484375,181.7203826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.152835726737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114129364490509,0.2114173620939254,-4.424630333232926e-06,0.0,0.0001551088353153,0.0,0.0,8.822338104248047,0.0,0.0,0.0,0.2891715466976166,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209738258272409,-892.4198608398438,304.15771484375,0.4956822991371155,0.0603210143744945,0.0567792020738124,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369892850518,-647.7111206054688,301.9985656738281,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048803567886352,-3160.063232421875,304.1567687988281,0.8451265096664429,0.2853013873100281,0.2010688334703445,293.2524108886719,297.1499938964844,293.1499938964844,0.2754404246807098,-5408.98486328125,304.1572570800781,0.9152035117149352,0.361455887556076,0.3441499769687652,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832351088523,-3477.279296875,303.3998107910156,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655450999736786,0.9288169741630554,0.9288169741630554,1.0,1.0,-1.0640414953231812,0.4571876227855682,0.6068538427352905,0.2002736032009124,0.0,0.0,0.2960086762905121,62.62156295776367,49.0,6.86865758895874,-6926.50146484375,181.7203826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.152835726737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114129364490509,0.2114173620939254,-4.424630333232926e-06,0.0,0.0001551088353153,0.0,0.0,8.822338104248047,0.0,0.0,0.0,0.2891715466976166,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196734070777893,-864.2582397460938,304.1573181152344,0.4954800009727478,0.0585315451025962,0.0550078228116035,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160871908068,-635.2337036132812,301.8222351074219,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033230662345886,-3140.828857421875,304.1571044921875,0.8518680930137634,0.28378427028656,0.1999076008796692,293.2510070800781,297.1499938964844,293.1499938964844,0.2730364203453064,-5371.01611328125,304.1588134765625,0.923613667488098,0.3591435551643371,0.3418090343475342,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358970835804,-3456.111328125,303.36065673828125,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603940069675445,0.9286286234855652,0.9286286234855652,1.0,1.0,-1.0568430423736572,0.4538038671016693,0.6030392050743103,0.1989686191082,0.0,0.0,0.2924093008041382,59.34721374511719,37.0,6.266061782836914,-6846.275390625,173.6879425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520039290189743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208658829331398,0.2086632400751114,-4.418706794240279e-06,0.0,0.000154264664161,0.0,0.0,8.6874361038208,0.0,0.0,0.0,0.2886322438716888,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196734070777893,-864.2582397460938,304.1573181152344,0.4954800009727478,0.0585315451025962,0.0550078228116035,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160871908068,-635.2337036132812,301.8222351074219,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033230662345886,-3140.828857421875,304.1571044921875,0.8518680930137634,0.28378427028656,0.1999076008796692,293.2510070800781,297.1499938964844,293.1499938964844,0.2730364203453064,-5371.01611328125,304.1588134765625,0.923613667488098,0.3591435551643371,0.3418090343475342,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358970835804,-3456.111328125,303.36065673828125,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603940069675445,0.9286286234855652,0.9286286234855652,1.0,1.0,-1.0568430423736572,0.4538038671016693,0.6030392050743103,0.1989686191082,0.0,0.0,0.2924093008041382,59.34721374511719,37.0,6.266061782836914,-6846.275390625,173.6879425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520039290189743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208658829331398,0.2086632400751114,-4.418706794240279e-06,0.0,0.000154264664161,0.0,0.0,8.6874361038208,0.0,0.0,0.0,0.2886322438716888,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184848997741937,-837.2798461914062,304.1568603515625,0.5000131726264954,0.0569083578884601,0.0533084645867347,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842653393745,-621.65283203125,301.6447448730469,0.476298987865448,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017528712749481,-3121.427490234375,304.1573486328125,0.8662646412849426,0.2823352515697479,0.1987281590700149,293.2491760253906,297.1499938964844,293.1499938964844,0.2706652581691742,-5333.6962890625,304.1598205566406,0.94172602891922,0.3569570779800415,0.3395091295242309,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570747673511,-3429.2158203125,303.3224792480469,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521278858184814,0.9284501075744628,0.9284501075744628,1.0,1.0,-1.0491429567337036,0.4502011835575104,0.5989418029785156,0.1975396275520324,0.0,0.0,0.2883118093013763,53.80688095092773,25.0,5.576659202575684,-6762.33203125,161.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1510998606681823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055083960294723,0.2055128067731857,-4.411857389641227e-06,0.0,0.0001533471513539,0.0,0.0,8.533770561218262,0.0,0.0,0.0,0.2880182266235351,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184848997741937,-837.2798461914062,304.1568603515625,0.5000131726264954,0.0569083578884601,0.0533084645867347,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842653393745,-621.65283203125,301.6447448730469,0.476298987865448,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017528712749481,-3121.427490234375,304.1573486328125,0.8662646412849426,0.2823352515697479,0.1987281590700149,293.2491760253906,297.1499938964844,293.1499938964844,0.2706652581691742,-5333.6962890625,304.1598205566406,0.94172602891922,0.3569570779800415,0.3395091295242309,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570747673511,-3429.2158203125,303.3224792480469,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521278858184814,0.9284501075744628,0.9284501075744628,1.0,1.0,-1.0491429567337036,0.4502011835575104,0.5989418029785156,0.1975396275520324,0.0,0.0,0.2883118093013763,53.80688095092773,25.0,5.576659202575684,-6762.33203125,161.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1510998606681823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055083960294723,0.2055128067731857,-4.411857389641227e-06,0.0,0.0001533471513539,0.0,0.0,8.533770561218262,0.0,0.0,0.0,0.2880182266235351,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012910574674,-811.4893798828125,304.1563720703125,0.5097013711929321,0.0554216168820858,0.0516818948090076,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506460353732,-607.363037109375,301.4659423828125,0.4905252456665039,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001914530992508,-3102.125732421875,304.1575012207031,0.8892965316772461,0.2809469699859619,0.197548970580101,293.2471008300781,297.1499938964844,293.1499938964844,0.2683285772800445,-5296.98681640625,304.1604309082031,0.96792733669281,0.35486501455307,0.3372452557086944,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606113389134,-3398.744873046875,303.2853698730469,0.4905252456665039,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414620071649551,0.9282715916633606,0.9282715916633606,1.0,1.0,-1.0411666631698608,0.4464858770370483,0.5946807861328125,0.1960262954235077,0.0,0.0,0.2837730944156647,46.76898956298828,25.0,4.882763862609863,-6676.40185546875,146.88824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500578075647354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020491957664489,0.2020535916090011,-4.404319042805582e-06,0.0,0.0001522896054666,0.0,0.0,8.365975379943848,0.0,0.0,0.0,0.2873475551605224,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012910574674,-811.4893798828125,304.1563720703125,0.5097013711929321,0.0554216168820858,0.0516818948090076,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506460353732,-607.363037109375,301.4659423828125,0.4905252456665039,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001914530992508,-3102.125732421875,304.1575012207031,0.8892965316772461,0.2809469699859619,0.197548970580101,293.2471008300781,297.1499938964844,293.1499938964844,0.2683285772800445,-5296.98681640625,304.1604309082031,0.96792733669281,0.35486501455307,0.3372452557086944,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606113389134,-3398.744873046875,303.2853698730469,0.4905252456665039,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414620071649551,0.9282715916633606,0.9282715916633606,1.0,1.0,-1.0411666631698608,0.4464858770370483,0.5946807861328125,0.1960262954235077,0.0,0.0,0.2837730944156647,46.76898956298828,25.0,4.882763862609863,-6676.40185546875,146.88824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500578075647354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020491957664489,0.2020535916090011,-4.404319042805582e-06,0.0,0.0001522896054666,0.0,0.0,8.365975379943848,0.0,0.0,0.0,0.2873475551605224,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169198829680681,-799.6275634765625,304.1560974121094,0.5142861604690552,0.0547167211771011,0.050932940095663,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947184219956,-600.5361328125,301.37554931640625,0.4968301653861999,0.050000000745058,0.0488282367587089,293.21002197265625,297.1499938964844,293.1499938964844,0.1994559913873672,-3093.046142578125,304.157470703125,0.9001773595809937,0.2802681028842926,0.1969918012619018,293.2460327148437,297.1499938964844,293.1499938964844,0.2672160863876343,-5279.54833984375,304.1605529785156,0.9787043333053588,0.353844404220581,0.3361670076847076,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751336216926,-3385.510498046875,303.26708984375,0.4968301653861999,0.050000000745058,0.2316201329231262,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.55047607421875,291.1839294433594,1.0,0.2372168749570846,0.9281823039054872,0.9281823039054872,1.0,1.0,-1.0375369787216189,0.4448007941246032,0.5927361845970154,0.1953253746032714,0.0,0.0,0.2813808917999267,43.908729553222656,25.0,4.012224197387695,-6633.9873046875,140.88327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4182434082031,305.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494710594415664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002294659614563,0.2002338618040084,-4.40034727944294e-06,0.0,0.0001516941265435,0.0,0.0,8.278096199035645,0.0,0.0,0.0,0.2869965136051178,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164715144783258,-788.3453369140625,304.1557922363281,0.5182147026062012,0.0540237911045551,0.0502176284790039,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463140323758,-593.9644775390625,301.2841491699219,0.5025621652603149,0.050000000745058,0.0487365536391735,293.2096252441406,297.1499938964844,293.1499938964844,0.19875568151474,-3084.4130859375,304.1573791503906,0.9101442098617554,0.2795900702476501,0.1964518874883651,293.2449951171875,297.1499938964844,293.1499938964844,0.2661496102809906,-5262.8603515625,304.1605834960937,0.9874069094657898,0.3528318107128143,0.335118681192398,293.25079345703125,297.1499938964844,293.1499938964844,0.011999187991023,-3373.882568359375,303.24884033203125,0.5025621652603149,0.050000000745058,0.2311852276325225,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.56219482421875,291.1844177246094,1.0,0.2334764152765274,0.9281125664711,0.9281125664711,1.0,1.0,-1.0341399908065796,0.4432274401187897,0.5909125804901123,0.1946631222963333,0.0,0.0,0.2790146172046661,41.548431396484375,25.0,2.4511845111846924,-6592.73583984375,135.85647583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271240234375,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.1488371044397354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984034925699234,0.1984078884124755,-4.396302756504156e-06,0.0,0.0001510507427155,0.0,0.0,8.190085411071777,0.0,0.0,0.0,0.2866448163986206,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156468357890844,-766.9598388671875,304.1552429199219,0.5243833661079407,0.0526679493486881,0.0488541461527347,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652678877115,-581.2870483398438,301.0980529785156,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974284946918487,-3068.07470703125,304.1571350097656,0.9285606145858764,0.2782323360443115,0.1954018324613571,293.2428283691406,297.1499938964844,293.1499938964844,0.2633411586284637,-5218.123046875,304.16192626953125,0.9990000128746032,0.3508607745170593,0.3321893811225891,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666607886552,-3353.949462890625,303.2119140625,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272647470235824,0.9279730916023254,0.9279730916023254,1.0,1.0,-1.0267846584320068,0.4398283362388611,0.5869563817977905,0.193217784166336,0.0,0.0,0.2745512127876282,37.86115646362305,25.0,-0.2149096429347992,-6514.53271484375,127.56124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45166015625,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474359631538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949525773525238,0.1949569582939148,-4.388447450764943e-06,0.0,0.0001496287586633,0.0,0.0,8.024139404296875,0.0,0.0,0.0,0.2859789133071899,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156468357890844,-766.9598388671875,304.1552429199219,0.5243833661079407,0.0526679493486881,0.0488541461527347,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652678877115,-581.2870483398438,301.0980529785156,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974284946918487,-3068.07470703125,304.1571350097656,0.9285606145858764,0.2782323360443115,0.1954018324613571,293.2428283691406,297.1499938964844,293.1499938964844,0.2633411586284637,-5218.123046875,304.16192626953125,0.9990000128746032,0.3508607745170593,0.3321893811225891,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666607886552,-3353.949462890625,303.2119140625,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272647470235824,0.9279730916023254,0.9279730916023254,1.0,1.0,-1.0267846584320068,0.4398283362388611,0.5869563817977905,0.193217784166336,0.0,0.0,0.2745512127876282,37.86115646362305,25.0,-0.2149096429347992,-6514.53271484375,127.56124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45166015625,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474359631538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949525773525238,0.1949569582939148,-4.388447450764943e-06,0.0,0.0001496287586633,0.0,0.0,8.024139404296875,0.0,0.0,0.0,0.2859789133071899,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895774036645,-746.3150634765625,304.1547546386719,0.5263482332229614,0.0512869618833065,0.0475809276103973,293.62518310546875,297.1499938964844,293.1499938964844,0.0080980993807315,-568.6521606445312,300.9105224609375,0.5196534395217896,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959653347730636,-3049.808349609375,304.1572265625,0.9396349191665648,0.2768791913986206,0.1944006830453872,293.2312316894531,297.1499938964844,293.1499938964844,0.2527227103710174,-5044.27587890625,304.1754150390625,0.9990000128746032,0.3508341014385223,0.3209053874015808,293.2522888183594,297.1499938964844,293.1499938964844,0.0117478910833597,-3335.205322265625,303.1754455566406,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.58935546875,291.1956481933594,1.0,0.2220984697341919,0.927833616733551,0.927833616733551,1.0,1.0,-1.0103353261947632,0.4322736263275146,0.5780617594718933,0.1899169087409973,0.0,0.0,0.2683031260967254,35.63585662841797,25.0,14.57093906402588,-6408.6650390625,119.72721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458340734243393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909548938274383,0.1909592747688293,-4.380731752462452e-06,0.0,0.0001480030477978,0.0,0.0,7.835543155670166,0.0,0.0,0.0,0.2852272987365722,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895774036645,-746.3150634765625,304.1547546386719,0.5263482332229614,0.0512869618833065,0.0475809276103973,293.62518310546875,297.1499938964844,293.1499938964844,0.0080980993807315,-568.6521606445312,300.9105224609375,0.5196534395217896,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959653347730636,-3049.808349609375,304.1572265625,0.9396349191665648,0.2768791913986206,0.1944006830453872,293.2312316894531,297.1499938964844,293.1499938964844,0.2527227103710174,-5044.27587890625,304.1754150390625,0.9990000128746032,0.3508341014385223,0.3209053874015808,293.2522888183594,297.1499938964844,293.1499938964844,0.0117478910833597,-3335.205322265625,303.1754455566406,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242553710937,293.58935546875,291.1956481933594,1.0,0.2220984697341919,0.927833616733551,0.927833616733551,1.0,1.0,-1.0103353261947632,0.4322736263275146,0.5780617594718933,0.1899169087409973,0.0,0.0,0.2683031260967254,35.63585662841797,25.0,14.57093906402588,-6408.6650390625,119.72721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458340734243393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909548938274383,0.1909592747688293,-4.380731752462452e-06,0.0,0.0001480030477978,0.0,0.0,7.835543155670166,0.0,0.0,0.0,0.2852272987365722,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139846885576844,-721.057373046875,304.1402282714844,0.525695264339447,0.050000000745058,0.04606194794178,293.6361389160156,297.1499938964844,293.1499938964844,0.0078416503965854,-556.2545776367188,300.7176513671875,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946232616901397,-3033.14990234375,304.15704345703125,0.9482851624488832,0.2755358517169952,0.1934165209531784,293.2105407714844,297.1499938964844,293.1499938964844,0.243404820561409,-4896.4375,304.1822509765625,0.9990000128746032,0.3529603779315948,0.3116244971752167,293.2530822753906,297.1499938964844,293.1499938964844,0.0116427829489111,-3319.187255859375,303.1383056640625,0.5254630446434021,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674770355224,0.927760899066925,0.927760899066925,1.0,1.0,-0.9953505992889404,0.4254008531570434,0.569949746131897,0.1869343072175979,0.0,0.0,0.2610598504543304,33.900821685791016,25.0,5.231912136077881,-6287.5224609375,113.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.033203125,18000.0,0.0,0.0,0.1439125090837478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855595409870147,0.1855639070272445,-4.369936959847109e-06,0.0,0.0001460529019823,0.0,0.0,7.58231258392334,0.0,0.0,0.0,0.2842366695404053,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139846885576844,-721.057373046875,304.1402282714844,0.525695264339447,0.050000000745058,0.04606194794178,293.6361389160156,297.1499938964844,293.1499938964844,0.0078416503965854,-556.2545776367188,300.7176513671875,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946232616901397,-3033.14990234375,304.15704345703125,0.9482851624488832,0.2755358517169952,0.1934165209531784,293.2105407714844,297.1499938964844,293.1499938964844,0.243404820561409,-4896.4375,304.1822509765625,0.9990000128746032,0.3529603779315948,0.3116244971752167,293.2530822753906,297.1499938964844,293.1499938964844,0.0116427829489111,-3319.187255859375,303.1383056640625,0.5254630446434021,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674770355224,0.927760899066925,0.927760899066925,1.0,1.0,-0.9953505992889404,0.4254008531570434,0.569949746131897,0.1869343072175979,0.0,0.0,0.2610598504543304,33.900821685791016,25.0,5.231912136077881,-6287.5224609375,113.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.033203125,18000.0,0.0,0.0,0.1439125090837478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855595409870147,0.1855639070272445,-4.369936959847109e-06,0.0,0.0001460529019823,0.0,0.0,7.58231258392334,0.0,0.0,0.0,0.2842366695404053,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151068240404,-717.08544921875,304.095947265625,0.5308967232704163,0.050000000745058,0.0459605753421783,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943265110254,-544.0498657226562,300.518310546875,0.5308976173400879,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932637989521026,-3016.30810546875,304.156982421875,0.9555401802062988,0.2738129496574402,0.1923107057809829,293.1872253417969,297.1499938964844,293.1499938964844,0.2355058342218399,-4769.4755859375,304.1845703125,0.9990000128746032,0.3561488687992096,0.3034418821334839,293.2537841796875,297.1499938964844,293.1499938964844,0.0115492716431617,-3305.6484375,303.1005249023437,0.5308976173400879,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141587883234024,0.9276881814002992,0.9276881814002992,1.0,1.0,-0.9837144017219543,0.4201072454452514,0.5636071562767029,0.1845317035913467,0.0,0.0,0.2548146843910217,32.42634201049805,43.0,-1.1639295816421509,-6189.15673828125,108.28678131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416803300380706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810188144445419,0.1810231655836105,-4.359778358775657e-06,0.0,0.0001437875180272,0.0,0.0,7.369176864624023,0.0,0.0,0.0,0.2833825349807739,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151068240404,-717.08544921875,304.095947265625,0.5308967232704163,0.050000000745058,0.0459605753421783,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943265110254,-544.0498657226562,300.518310546875,0.5308976173400879,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932637989521026,-3016.30810546875,304.156982421875,0.9555401802062988,0.2738129496574402,0.1923107057809829,293.1872253417969,297.1499938964844,293.1499938964844,0.2355058342218399,-4769.4755859375,304.1845703125,0.9990000128746032,0.3561488687992096,0.3034418821334839,293.2537841796875,297.1499938964844,293.1499938964844,0.0115492716431617,-3305.6484375,303.1005249023437,0.5308976173400879,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141587883234024,0.9276881814002992,0.9276881814002992,1.0,1.0,-0.9837144017219543,0.4201072454452514,0.5636071562767029,0.1845317035913467,0.0,0.0,0.2548146843910217,32.42634201049805,43.0,-1.1639295816421509,-6189.15673828125,108.28678131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416803300380706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810188144445419,0.1810231655836105,-4.359778358775657e-06,0.0,0.0001437875180272,0.0,0.0,7.369176864624023,0.0,0.0,0.0,0.2833825349807739,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718301266431,-716.308349609375,304.0745544433594,0.5292999744415283,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803358875215,-538.3829956054688,300.4163513183594,0.5292999744415283,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923920959234237,-3005.46044921875,304.15728759765625,0.951525092124939,0.272714614868164,0.1915663331747055,293.178466796875,297.1499938964844,293.1499938964844,0.2374366074800491,-4803.81591796875,304.1745910644531,0.9990000128746032,0.357406884431839,0.3058016002178192,293.2541809082031,297.1499938964844,293.1499938964844,0.0115197701379656,-3302.162841796875,303.0812683105469,0.5292999744415283,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605407714844,293.5592346191406,291.1932983398437,1.0,0.2155188769102096,0.927651822566986,0.927651822566986,1.0,1.0,-0.9857678413391112,0.4211138486862182,0.5646539926528931,0.1847593039274215,0.0,0.0,0.2520543336868286,32.82921600341797,43.0,-10.427149772644045,-6159.90869140625,109.41545104980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1404879838228225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178954005241394,0.1789583563804626,-4.355194960226072e-06,0.0,0.0001425774535164,0.0,0.0,7.2728681564331055,0.0,0.0,0.0,0.2829980850219726,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593643739819,-716.6134643554688,304.0532531738281,0.5246251821517944,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073766945861279,-533.416748046875,300.31005859375,0.5246252417564392,0.050000000745058,0.0484605506062507,293.2115783691406,297.1499938964844,293.1499938964844,0.1917930692434311,-2998.247802734375,304.15704345703125,0.942145049571991,0.2717741727828979,0.1908976733684539,293.1777648925781,297.1499938964844,293.1499938964844,0.2440372705459594,-4914.88525390625,304.1580505371094,0.9990000128746032,0.3571935594081878,0.3129271268844604,293.2547302246094,297.1499938964844,293.1499938964844,0.0115113761276006,-3303.480712890625,303.0606689453125,0.5246252417564392,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.2186538428068161,0.9276299476623536,0.9276299476623536,1.0,1.0,-0.9938873052597046,0.424907386302948,0.5689799189567566,0.1861658841371536,0.0,0.0,0.2511550188064575,34.09212112426758,46.0,-31.13741111755371,-6153.828125,113.3587875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1392966210842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177579790353775,0.1775841414928436,-4.351125426182989e-06,0.0,0.0001413683639839,0.0,0.0,7.207320690155029,0.0,0.0,0.0,0.2827335000038147,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365600094199,-717.3817138671875,304.0105895996094,0.5173001885414124,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712452918291,-523.4290161132812,300.09033203125,0.5173001885414124,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910331845283508,-2989.439453125,304.1559753417969,0.9266347289085388,0.270366221666336,0.1898370385169983,293.1944274902344,297.1499938964844,293.1499938964844,0.2556971907615661,-5107.5234375,304.1362609863281,0.9990000128746032,0.3531439900398254,0.3248423039913177,293.2562866210937,297.1499938964844,293.1499938964844,0.011493382975459,-3306.505615234375,303.0168762207031,0.5173001885414124,0.050000000745058,0.2302559465169906,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925014734268,0.9275862574577332,0.9275862574577332,1.0,1.0,-1.0075610876083374,0.4312935769557953,0.5762674808502197,0.1885642260313034,0.0,0.0,0.2543614208698272,36.26729583740234,49.0,-36.13398742675781,-6200.60791015625,120.21102905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.137164369225502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788553297519683,0.178859680891037,-4.349420123617165e-06,0.0,0.0001392044068779,0.0,0.0,7.259267807006836,0.0,0.0,0.0,0.282884269952774,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365600094199,-717.3817138671875,304.0105895996094,0.5173001885414124,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712452918291,-523.4290161132812,300.09033203125,0.5173001885414124,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910331845283508,-2989.439453125,304.1559753417969,0.9266347289085388,0.270366221666336,0.1898370385169983,293.1944274902344,297.1499938964844,293.1499938964844,0.2556971907615661,-5107.5234375,304.1362609863281,0.9990000128746032,0.3531439900398254,0.3248423039913177,293.2562866210937,297.1499938964844,293.1499938964844,0.011493382975459,-3306.505615234375,303.0168762207031,0.5173001885414124,0.050000000745058,0.2302559465169906,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925014734268,0.9275862574577332,0.9275862574577332,1.0,1.0,-1.0075610876083374,0.4312935769557953,0.5762674808502197,0.1885642260313034,0.0,0.0,0.2543614208698272,36.26729583740234,49.0,-36.13398742675781,-6200.60791015625,120.21102905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.137164369225502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788553297519683,0.178859680891037,-4.349420123617165e-06,0.0,0.0001392044068779,0.0,0.0,7.259267807006836,0.0,0.0,0.0,0.282884269952774,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140713632106,-717.6297607421875,303.9732971191406,0.5087904334068298,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.006962560582906,-512.4918823242188,299.8724670410156,0.5087904334068298,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905082911252975,-2983.24658203125,304.1548767089844,0.9095414280891418,0.2694818675518036,0.1892919987440109,293.2221374511719,297.1499938964844,293.1499938964844,0.2611347436904907,-5194.10693359375,304.133056640625,0.9927482604980468,0.3464041352272033,0.3301067352294922,293.25848388671875,297.1499938964844,293.1499938964844,0.0114588886499404,-3304.677734375,302.9727478027344,0.5087904334068298,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283301204442978,0.9275425672531128,0.9275425672531128,1.0,1.0,-1.0141189098358154,0.4344021081924438,0.5797168016433716,0.1896015703678131,0.0,0.0,0.2575739920139313,39.03767776489258,52.0,-14.397499084472656,-6237.8564453125,126.5314483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356643438339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181154116988182,0.1811584681272506,-4.353355052444385e-06,0.0,0.0001376820728182,0.0,0.0,7.3644585609436035,0.0,0.0,0.0,0.2832844257354736,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140713632106,-717.6297607421875,303.9732971191406,0.5087904334068298,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.006962560582906,-512.4918823242188,299.8724670410156,0.5087904334068298,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905082911252975,-2983.24658203125,304.1548767089844,0.9095414280891418,0.2694818675518036,0.1892919987440109,293.2221374511719,297.1499938964844,293.1499938964844,0.2611347436904907,-5194.10693359375,304.133056640625,0.9927482604980468,0.3464041352272033,0.3301067352294922,293.25848388671875,297.1499938964844,293.1499938964844,0.0114588886499404,-3304.677734375,302.9727478027344,0.5087904334068298,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283301204442978,0.9275425672531128,0.9275425672531128,1.0,1.0,-1.0141189098358154,0.4344021081924438,0.5797168016433716,0.1896015703678131,0.0,0.0,0.2575739920139313,39.03767776489258,52.0,-14.397499084472656,-6237.8564453125,126.5314483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356643438339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181154116988182,0.1811584681272506,-4.353355052444385e-06,0.0,0.0001376820728182,0.0,0.0,7.3644585609436035,0.0,0.0,0.0,0.2832844257354736,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763779446482,-716.8953247070312,303.941650390625,0.4992642700672149,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.006747686304152,-500.340087890625,299.6592712402344,0.4992642700672149,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892611533403396,-2967.36669921875,304.15533447265625,0.8911455273628235,0.2681528031826019,0.1885373443365097,293.2355041503906,297.1499938964844,293.1499938964844,0.2564521133899688,-5115.78515625,304.146240234375,0.973134696483612,0.3418337702751159,0.325264036655426,293.260986328125,297.1499938964844,293.1499938964844,0.0114066144451498,-3297.183349609375,302.9297180175781,0.4992642700672149,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348474740982,0.927211046218872,0.927211046218872,1.0,1.0,-1.0085031986236572,0.4319296181201935,0.5765736103057861,0.1881711483001709,0.0,0.0,0.2566061019897461,42.53746032714844,55.0,15.202757835388184,-6209.07080078125,131.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347208172082901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814844608306884,0.1814888268709182,-4.356370936875464e-06,0.0,0.0001367244985885,0.0,0.0,7.383637428283691,0.0,0.0,0.0,0.2833771109580993,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763779446482,-716.8953247070312,303.941650390625,0.4992642700672149,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.006747686304152,-500.340087890625,299.6592712402344,0.4992642700672149,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892611533403396,-2967.36669921875,304.15533447265625,0.8911455273628235,0.2681528031826019,0.1885373443365097,293.2355041503906,297.1499938964844,293.1499938964844,0.2564521133899688,-5115.78515625,304.146240234375,0.973134696483612,0.3418337702751159,0.325264036655426,293.260986328125,297.1499938964844,293.1499938964844,0.0114066144451498,-3297.183349609375,302.9297180175781,0.4992642700672149,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348474740982,0.927211046218872,0.927211046218872,1.0,1.0,-1.0085031986236572,0.4319296181201935,0.5765736103057861,0.1881711483001709,0.0,0.0,0.2566061019897461,42.53746032714844,55.0,15.202757835388184,-6209.07080078125,131.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347208172082901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814844608306884,0.1814888268709182,-4.356370936875464e-06,0.0,0.0001367244985885,0.0,0.0,7.383637428283691,0.0,0.0,0.0,0.2833771109580993,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304106563329,-716.2314453125,303.9031982421875,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345373004674,-488.1256408691406,299.438232421875,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879982203245163,-2951.448486328125,304.1556701660156,0.8756163120269775,0.2666746377944946,0.187621608376503,293.23956298828125,297.1499938964844,293.1499938964844,0.2536036074161529,-5068.748046875,304.1521301269531,0.9548954963684082,0.3388319313526153,0.3223025500774383,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589474931359,-3291.49951171875,302.8847045898437,0.4915243983268738,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373887002468109,0.9268795251846312,0.9268795251846312,1.0,1.0,-1.0049186944961548,0.4304056465625763,0.5745130777359009,0.1871043145656585,0.0,0.0,0.2548354566097259,45.86072540283203,58.0,8.853216171264648,-6155.85546875,135.9930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340615600347519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180131509900093,0.1801358610391616,-4.354521024652058e-06,0.0,0.0001360554451821,0.0,0.0,7.322380065917969,0.0,0.0,0.0,0.2831555604934692,4.0,0.0,1.0
