time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304106563329,-716.2314453125,303.9031982421875,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345373004674,-488.1256408691406,299.438232421875,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879982203245163,-2951.448486328125,304.1556701660156,0.8756163120269775,0.2666746377944946,0.187621608376503,293.23956298828125,297.1499938964844,293.1499938964844,0.2536036074161529,-5068.748046875,304.1521301269531,0.9548954963684082,0.3388319313526153,0.3223025500774383,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589474931359,-3291.49951171875,302.8847045898437,0.4915243983268738,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373887002468109,0.9268795251846312,0.9268795251846312,1.0,1.0,-1.0049186944961548,0.4304056465625763,0.5745130777359009,0.1871043145656585,0.0,0.0,0.2548354566097259,45.86072540283203,58.0,8.853216171264648,-6155.85546875,135.9930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340615600347519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180131509900093,0.1801358610391616,-4.354521024652058e-06,0.0,0.0001360554451821,0.0,0.0,7.322380065917969,0.0,0.0,0.0,0.2831555604934692,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033361777663,-715.8637084960938,303.8812561035156,0.4880163967609405,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.006428541149944,-481.9593505859375,299.3249816894531,0.4880163967609405,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.187388002872467,-2943.7900390625,304.1557312011719,0.8685972094535828,0.2659238576889038,0.187148630619049,293.2402038574219,297.1499938964844,293.1499938964844,0.2524808645248413,-5050.42724609375,304.1537780761719,0.9461490511894226,0.3375739157199859,0.3211233615875244,293.2649230957031,297.1499938964844,293.1499938964844,0.0113362707197666,-3289.072265625,302.86163330078125,0.4880163967609405,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.239568755030632,0.926713764667511,0.926713764667511,1.0,1.0,-1.003459930419922,0.429800420999527,0.5736594796180725,0.186627984046936,0.0,0.0,0.2541117072105407,47.49296951293945,58.0,6.296385288238525,-6134.03271484375,138.41534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338021755218505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796256452798843,0.1796299964189529,-4.353406438895036e-06,0.0,0.0001357922010356,0.0,0.0,7.298819065093994,0.0,0.0,0.0,0.2830611169338226,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729378089308,-715.4215087890625,303.85791015625,0.4846420884132385,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.006322999484837,-475.7325744628906,299.2106018066406,0.4846420884132385,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867778003215789,-2936.131591796875,304.1557922363281,0.8619991540908813,0.2651717066764831,0.1866731941699981,293.2403869628906,297.1499938964844,293.1499938964844,0.2514406144618988,-5033.54638671875,304.15496826171875,0.937650501728058,0.3363957107067108,0.320042073726654,293.2662353515625,297.1499938964844,293.1499938964844,0.0113132568076252,-3286.59375,302.8382873535156,0.4846420884132385,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.24172043800354,0.9266444444656372,0.9266444444656372,1.0,1.0,-1.0021121501922607,0.4292512834072113,0.572860836982727,0.1861713528633117,0.0,0.0,0.2533426880836487,49.11507034301758,61.0,4.346564292907715,-6112.78125,140.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1335847526788711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791079640388488,0.1791123151779174,-4.352339601609856e-06,0.0,0.0001355715357931,0.0,0.0,7.274847984313965,0.0,0.0,0.0,0.2829656302928924,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057596489787,-714.4138793945312,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130058020353,-463.0989379882813,298.9781188964844,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.185577780008316,-2921.083251953125,304.1558532714844,0.8499037027359009,0.2636675834655761,0.1857209056615829,293.24005126953125,297.1499938964844,293.1499938964844,0.2495129108428955,-5002.47021484375,304.156494140625,0.9215985536575316,0.3341709673404693,0.3180383145809173,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669579684734,-3281.695556640625,302.7908630371094,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432035684585,0.9265057444572448,0.9265057444572448,1.0,1.0,-0.9995991587638856,0.4282428324222564,0.5713562965393066,0.1852811574935913,0.0,0.0,0.2518738806247711,52.34134292602539,49.0,1.235219955444336,-6072.486328125,145.68922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332481801509857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780747324228286,0.1780790835618972,-4.3501941036083736e-06,0.0,0.0001352299732388,0.0,0.0,7.227039337158203,0.0,0.0,0.0,0.2827762365341186,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057596489787,-714.4138793945312,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130058020353,-463.0989379882813,298.9781188964844,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.185577780008316,-2921.083251953125,304.1558532714844,0.8499037027359009,0.2636675834655761,0.1857209056615829,293.24005126953125,297.1499938964844,293.1499938964844,0.2495129108428955,-5002.47021484375,304.156494140625,0.9215985536575316,0.3341709673404693,0.3180383145809173,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669579684734,-3281.695556640625,302.7908630371094,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432035684585,0.9265057444572448,0.9265057444572448,1.0,1.0,-0.9995991587638856,0.4282428324222564,0.5713562965393066,0.1852811574935913,0.0,0.0,0.2518738806247711,52.34134292602539,49.0,1.235219955444336,-6072.486328125,145.68922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332481801509857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780747324228286,0.1780790835618972,-4.3501941036083736e-06,0.0,0.0001352299732388,0.0,0.0,7.227039337158203,0.0,0.0,0.0,0.2827762365341186,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.013363555073738,-711.1043701171875,303.7549133300781,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832284994423,-448.7666320800781,298.74188232421875,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842544674873352,-2904.420654296875,304.1561279296875,0.8497039675712585,0.2621906697750091,0.1846717000007629,293.2391967773437,297.1499938964844,293.1499938964844,0.2475305646657943,-4970.591796875,304.1576232910156,0.9210737943649292,0.3320604860782623,0.3160079717636108,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680487170815,-3266.748779296875,302.74298095703125,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.244385153055191,0.9263670444488524,0.9263670444488524,1.0,1.0,-0.9957654476165771,0.4266349375247955,0.569130539894104,0.1841176003217697,0.0,0.0,0.2503172159194946,51.854774475097656,37.0,2.340187788009644,-6032.32373046875,143.8739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330005675554275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177065759897232,0.1770701110363006,-4.348156835476402e-06,0.0,0.0001349786616628,0.0,0.0,7.180526256561279,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.013363555073738,-711.1043701171875,303.7549133300781,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832284994423,-448.7666320800781,298.74188232421875,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842544674873352,-2904.420654296875,304.1561279296875,0.8497039675712585,0.2621906697750091,0.1846717000007629,293.2391967773437,297.1499938964844,293.1499938964844,0.2475305646657943,-4970.591796875,304.1576232910156,0.9210737943649292,0.3320604860782623,0.3160079717636108,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680487170815,-3266.748779296875,302.74298095703125,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.244385153055191,0.9263670444488524,0.9263670444488524,1.0,1.0,-0.9957654476165771,0.4266349375247955,0.569130539894104,0.1841176003217697,0.0,0.0,0.2503172159194946,51.854774475097656,37.0,2.340187788009644,-6032.32373046875,143.8739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330005675554275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177065759897232,0.1770701110363006,-4.348156835476402e-06,0.0,0.0001349786616628,0.0,0.0,7.180526256561279,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720080971717,-706.0880737304688,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411307305097,-433.1399230957031,298.5032653808594,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827572435140609,-2885.47607421875,304.1565856933594,0.8592700362205505,0.2606114745140075,0.1835093796253204,293.23797607421875,297.1499938964844,293.1499938964844,0.245463952422142,-4937.35693359375,304.1585388183594,0.9334140419960022,0.3300507664680481,0.3139573335647583,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275093466043,-3243.380615234375,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.238748624920845,0.9262219071388244,0.9262219071388244,1.0,1.0,-0.9908193349838256,0.4245262145996094,0.5662931203842163,0.1827157735824585,0.0,0.0,0.2481049746274948,48.35484313964844,25.0,4.44384241104126,-5985.92333984375,136.7073516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327734142541885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756825149059295,0.1756868660449981,-4.345708020991879e-06,0.0,0.0001347481447737,0.0,0.0,7.117434501647949,0.0,0.0,0.0,0.2823453545570373,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720080971717,-706.0880737304688,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411307305097,-433.1399230957031,298.5032653808594,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827572435140609,-2885.47607421875,304.1565856933594,0.8592700362205505,0.2606114745140075,0.1835093796253204,293.23797607421875,297.1499938964844,293.1499938964844,0.245463952422142,-4937.35693359375,304.1585388183594,0.9334140419960022,0.3300507664680481,0.3139573335647583,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275093466043,-3243.380615234375,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.238748624920845,0.9262219071388244,0.9262219071388244,1.0,1.0,-0.9908193349838256,0.4245262145996094,0.5662931203842163,0.1827157735824585,0.0,0.0,0.2481049746274948,48.35484313964844,25.0,4.44384241104126,-5985.92333984375,136.7073516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327734142541885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756825149059295,0.1756868660449981,-4.345708020991879e-06,0.0,0.0001347481447737,0.0,0.0,7.117434501647949,0.0,0.0,0.0,0.2823453545570373,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015183240175,-701.3826904296875,303.6653747558594,0.4949476420879364,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054433927871286,-420.0376281738281,298.3103942871094,0.4949476420879364,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813760697841644,-2867.94677734375,304.1571655273437,0.8734740614891052,0.2592215538024902,0.1824325323104858,293.2367858886719,297.1499938964844,293.1499938964844,0.243796169757843,-4910.54833984375,304.1590576171875,0.9512039422988892,0.3285040557384491,0.3123188018798828,293.2749938964844,297.1499938964844,293.1499938964844,0.0108969574794173,-3220.832275390625,302.6576232910156,0.4949476420879364,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.2319476455450058,0.9261057376861572,0.9261057376861572,1.0,1.0,-0.9862204790115356,0.4225513339042663,0.5636690855026245,0.1814573109149933,0.0,0.0,0.245900496840477,44.0734977722168,25.0,5.451502799987793,-5944.59326171875,128.38092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1325515508651733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742849200963974,0.1742892563343048,-4.343186901678564e-06,0.0,0.0001345229829894,0.0,0.0,7.053751468658447,0.0,0.0,0.0,0.2820972502231598,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129571659490466,-700.132568359375,303.6560974121094,0.4977717995643616,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053937952034175,-416.7062683105469,298.26190185546875,0.4977717995643616,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810187250375747,-2863.40869140625,304.15728759765625,0.8780549168586731,0.2588715553283691,0.1821539402008056,293.2364807128906,297.1499938964844,293.1499938964844,0.2433790415525436,-4903.84375,304.1591491699219,0.956607460975647,0.3281249105930328,0.3119104206562042,293.2753295898437,297.1499938964844,293.1499938964844,0.01086260471493,-3214.80419921875,302.6482238769531,0.4977717995643616,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299792170524597,0.9260767102241516,0.9260767102241516,1.0,1.0,-0.9850115180015564,0.4220313131809234,0.5629802346229553,0.1811298429965973,0.0,0.0,0.2452880591154098,42.84694290161133,25.0,5.603837013244629,-5933.77001953125,126.03501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1324855238199234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738962531089782,0.1739005893468856,-4.342479314800585e-06,0.0,0.0001344559714198,0.0,0.0,7.036056518554688,0.0,0.0,0.0,0.2820282578468323,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.012861305847764,-697.4658203125,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752685546875,297.1499938964844,293.1499938964844,0.0052742073312401,-408.6167297363281,298.1401062011719,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801506578922271,-2852.393310546875,304.15753173828125,0.8869391083717346,0.2579936981201172,0.1814779341220855,293.2356872558594,297.1499938964844,293.1499938964844,0.2423757463693618,-4887.7412109375,304.1593017578125,0.9665984511375428,0.3271854519844055,0.3109307587146759,293.2760925292969,297.1499938964844,293.1499938964844,0.0107875894755125,-3201.779296875,302.62469482421875,0.5034316182136536,0.050000000745058,0.231124609708786,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264795899391174,0.9260041117668152,0.9260041117668152,1.0,1.0,-0.9823083877563475,0.4208787977695465,0.5614296197891235,0.1803712248802185,0.0,0.0,0.2436690926551818,40.55708312988281,25.0,5.34603214263916,-5906.79443359375,121.56620025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1322970986366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728600263595581,0.1728643625974655,-4.340576651884476e-06,0.0,0.0001342647301498,0.0,0.0,6.988907337188721,0.0,0.0,0.0,0.2818443775177002,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746574580669,-695.0773315429688,303.610595703125,0.5085803866386414,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579349674284,-400.6722717285156,298.01727294921875,0.5085803866386414,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793032586574554,-2841.650390625,304.15771484375,0.8947181105613708,0.2571111023426056,0.1808107197284698,293.2348937988281,297.1499938964844,293.1499938964844,0.2414096146821975,-4872.25830078125,304.15936279296875,0.974776566028595,0.3262532353401184,0.3099762499332428,293.27685546875,297.1499938964844,293.1499938964844,0.0107190180569887,-3189.969970703125,302.6010437011719,0.5085803866386414,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801208496094,291.1728515625,1.0,0.2233822792768478,0.9259514808654784,0.9259514808654784,1.0,1.0,-0.9797723889350892,0.4198035597801208,0.5599688291549683,0.1796471923589706,0.0,0.0,0.2420144379138946,38.66680145263672,25.0,4.205951690673828,-5879.9765625,117.82506561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1320706009864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717704534530639,0.1717747896909713,-4.338509370427346e-06,0.0,0.0001340348680969,0.0,0.0,6.939311504364014,0.0,0.0,0.0,0.2816506624221802,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126188956201076,-690.8248901367188,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316687509417,-384.9779052734375,297.7685241699219,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776459515094757,-2820.649658203125,304.15789794921875,0.908245325088501,0.2553327679634094,0.1794887036085128,293.2334289550781,297.1499938964844,293.1499938964844,0.2395515590906143,-4842.5107421875,304.1593322753906,0.987570583820343,0.3244042098522186,0.3081133067607879,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940802022814,-3168.62646484375,302.5533752441406,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.218232974410057,0.9258462190628052,0.9258462190628052,1.0,1.0,-0.9750067591667176,0.4177949428558349,0.5572118759155273,0.17825947701931,0.0,0.0,0.2387227118015289,35.634033203125,25.0,2.129894495010376,-5829.06396484375,111.70630645751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314937323331833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695993095636367,0.1696036458015442,-4.334216555434978e-06,0.0,0.0001334494154434,0.0,0.0,6.8404741287231445,0.0,0.0,0.0,0.2812619507312774,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126188956201076,-690.8248901367188,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316687509417,-384.9779052734375,297.7685241699219,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776459515094757,-2820.649658203125,304.15789794921875,0.908245325088501,0.2553327679634094,0.1794887036085128,293.2334289550781,297.1499938964844,293.1499938964844,0.2395515590906143,-4842.5107421875,304.1593322753906,0.987570583820343,0.3244042098522186,0.3081133067607879,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940802022814,-3168.62646484375,302.5533752441406,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.218232974410057,0.9258462190628052,0.9258462190628052,1.0,1.0,-0.9750067591667176,0.4177949428558349,0.5572118759155273,0.17825947701931,0.0,0.0,0.2387227118015289,35.634033203125,25.0,2.129894495010376,-5829.06396484375,111.70630645751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314937323331833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695993095636367,0.1696036458015442,-4.334216555434978e-06,0.0,0.0001334494154434,0.0,0.0,6.8404741287231445,0.0,0.0,0.0,0.2812619507312774,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796675518155,-687.0516967773438,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.80328369140625,297.1499938964844,293.1499938964844,0.0047114249318838,-369.3901062011719,297.5158386230469,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760109663009643,-2799.91455078125,304.1579895019531,0.9199531078338624,0.2535343766212463,0.1781753152608871,293.2320251464844,297.1499938964844,293.1499938964844,0.2377505749464035,-4813.68701171875,304.15924072265625,0.996664583683014,0.3225716054439544,0.3062964379787445,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806367307901,-3149.340087890625,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837924718856,0.9257410168647766,0.9257410168647766,1.0,1.0,-0.9705422520637512,0.4159248769283294,0.5546174049377441,0.1769337207078933,0.0,0.0,0.235405683517456,33.35962677001953,25.0,0.9542851448059082,-5780.81103515625,106.9618148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307526528835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674437522888183,0.1674480885267257,-4.329946477810154e-06,0.0,0.0001326973288087,0.0,0.0,6.742679595947266,0.0,0.0,0.0,0.2808767855167389,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796675518155,-687.0516967773438,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.80328369140625,297.1499938964844,293.1499938964844,0.0047114249318838,-369.3901062011719,297.5158386230469,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760109663009643,-2799.91455078125,304.1579895019531,0.9199531078338624,0.2535343766212463,0.1781753152608871,293.2320251464844,297.1499938964844,293.1499938964844,0.2377505749464035,-4813.68701171875,304.15924072265625,0.996664583683014,0.3225716054439544,0.3062964379787445,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806367307901,-3149.340087890625,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837924718856,0.9257410168647766,0.9257410168647766,1.0,1.0,-0.9705422520637512,0.4159248769283294,0.5546174049377441,0.1769337207078933,0.0,0.0,0.235405683517456,33.35962677001953,25.0,0.9542851448059082,-5780.81103515625,106.9618148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307526528835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674437522888183,0.1674480885267257,-4.329946477810154e-06,0.0,0.0001326973288087,0.0,0.0,6.742679595947266,0.0,0.0,0.0,0.2808767855167389,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.012354296632111,-683.6556396484375,303.4760437011719,0.5320811867713928,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.004496410023421,-353.8620910644531,297.259765625,0.5320811867713928,0.050000000745058,0.0483880415558815,293.2144775390625,297.1499938964844,293.1499938964844,0.1743521988391876,-2778.815185546875,304.1580810546875,0.9277225732803344,0.2516660094261169,0.1768546998500824,293.2290954589844,297.1499938964844,293.1499938964844,0.233518585562706,-4743.5546875,304.1634521484375,0.9990000128746032,0.3210803568363189,0.3017177581787109,293.281005859375,297.1499938964844,293.1499938964844,0.0103771733120083,-3131.697998046875,302.4568176269531,0.5320811867713928,0.050000000745058,0.2295320332050323,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944356441497,0.9256437420845032,0.9256437420845032,1.0,1.0,-0.9631226062774658,0.4127113819122314,0.5504112243652344,0.17502461373806,0.0,0.0,0.2318819016218185,31.81526756286621,25.0,4.301346302032471,-5727.109375,102.8167953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298533976078033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652597188949585,0.1652640402317047,-4.325726422393927e-06,0.0,0.0001317846908932,0.0,0.0,6.644100666046143,0.0,0.0,0.0,0.2804889678955078,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.012354296632111,-683.6556396484375,303.4760437011719,0.5320811867713928,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.004496410023421,-353.8620910644531,297.259765625,0.5320811867713928,0.050000000745058,0.0483880415558815,293.2144775390625,297.1499938964844,293.1499938964844,0.1743521988391876,-2778.815185546875,304.1580810546875,0.9277225732803344,0.2516660094261169,0.1768546998500824,293.2290954589844,297.1499938964844,293.1499938964844,0.233518585562706,-4743.5546875,304.1634521484375,0.9990000128746032,0.3210803568363189,0.3017177581787109,293.281005859375,297.1499938964844,293.1499938964844,0.0103771733120083,-3131.697998046875,302.4568176269531,0.5320811867713928,0.050000000745058,0.2295320332050323,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944356441497,0.9256437420845032,0.9256437420845032,1.0,1.0,-0.9631226062774658,0.4127113819122314,0.5504112243652344,0.17502461373806,0.0,0.0,0.2318819016218185,31.81526756286621,25.0,4.301346302032471,-5727.109375,102.8167953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298533976078033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652597188949585,0.1652640402317047,-4.325726422393927e-06,0.0,0.0001317846908932,0.0,0.0,6.644100666046143,0.0,0.0,0.0,0.2804889678955078,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319376096129,-680.199462890625,303.4317321777344,0.5363321304321289,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815478518605,-337.98809814453125,297.0033874511719,0.5363321304321289,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723942011594772,-2753.69677734375,304.1586608886719,0.9319721460342408,0.2494591176509857,0.1753587126731872,293.2200012207031,297.1499938964844,293.1499938964844,0.2275821417570114,-4646.6708984375,304.1687316894531,0.9990000128746032,0.3209076523780823,0.2956748306751251,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763287723064,-3113.788818359375,302.4093933105469,0.5363321304321289,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081029266119003,0.9255464673042296,0.9255464673042296,1.0,1.0,-0.9536517858505248,0.4085779190063476,0.5450738668441772,0.1726909130811691,0.0,0.0,0.226806640625,30.74073982238769,25.0,9.031622886657717,-5656.74365234375,99.0927963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287620514631271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623272895812988,0.162331610918045,-4.320802418078529e-06,0.0,0.0001306771155213,0.0,0.0,6.513376235961914,0.0,0.0,0.0,0.2799839079380035,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319376096129,-680.199462890625,303.4317321777344,0.5363321304321289,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815478518605,-337.98809814453125,297.0033874511719,0.5363321304321289,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723942011594772,-2753.69677734375,304.1586608886719,0.9319721460342408,0.2494591176509857,0.1753587126731872,293.2200012207031,297.1499938964844,293.1499938964844,0.2275821417570114,-4646.6708984375,304.1687316894531,0.9990000128746032,0.3209076523780823,0.2956748306751251,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763287723064,-3113.788818359375,302.4093933105469,0.5363321304321289,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081029266119003,0.9255464673042296,0.9255464673042296,1.0,1.0,-0.9536517858505248,0.4085779190063476,0.5450738668441772,0.1726909130811691,0.0,0.0,0.226806640625,30.74073982238769,25.0,9.031622886657717,-5656.74365234375,99.0927963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287620514631271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623272895812988,0.162331610918045,-4.320802418078529e-06,0.0,0.0001306771155213,0.0,0.0,6.513376235961914,0.0,0.0,0.0,0.2799839079380035,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747506782412,-678.6107177734375,303.4096374511719,0.5382212400436401,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761258617043,-330.1259155273437,296.8730773925781,0.5382212400436401,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713470667600631,-2740.263427734375,304.15899658203125,0.9334762096405028,0.2482984215021133,0.1745316535234451,293.2145080566406,297.1499938964844,293.1499938964844,0.2250442951917648,-4605.140625,304.169921875,0.9990000128746032,0.3211010992527008,0.2930609583854675,293.2826232910156,297.1499938964844,293.1499938964844,0.0102287912741303,-3105.465576171875,302.3855895996094,0.5382212400436401,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068750113248825,0.925497829914093,0.925497829914093,1.0,1.0,-0.949391543865204,0.4067283868789673,0.5426632165908813,0.171622022986412,0.0,0.0,0.2240741997957229,30.279993057250977,25.0,6.98400354385376,-5619.22021484375,97.46937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281252056360244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160626545548439,0.1606308668851852,-4.317754246585537e-06,0.0,0.0001300307922065,0.0,0.0,6.437543869018555,0.0,0.0,0.0,0.2796913981437683,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205355972051,-677.1414184570312,303.3874816894531,0.5399893522262573,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707578882575,-322.2313842773437,296.7408142089844,0.5399893522262573,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704014092683792,-2728.17626953125,304.1590881347656,0.9348785877227784,0.2472962588071823,0.1737686246633529,293.2095642089844,297.1499938964844,293.1499938964844,0.2227251380681991,-4567.27783203125,304.1705017089844,0.9990000128746032,0.3212577402591705,0.2906516790390014,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831126958131,-3097.638427734375,302.3614807128906,0.5399893522262573,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057437300682068,0.9254810214042664,0.9254810214042664,1.0,1.0,-0.9454647898674012,0.4050313234329223,0.5404334664344788,0.1706235110759735,0.0,0.0,0.2214768230915069,29.85841560363769,25.0,3.488283634185791,-5583.90234375,95.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.1274280250072479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589740216732025,0.1589783430099487,-4.314591933507472e-06,0.0,0.0001293232344323,0.0,0.0,6.363762855529785,0.0,0.0,0.0,0.2794040739536285,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183462277054,-674.4335327148438,303.3432006835937,0.5431882739067078,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608617614954,-306.3755187988281,296.4714660644531,0.5431882739067078,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688116788864135,-2707.9443359375,304.15869140625,0.937494933605194,0.2454990595579147,0.172457754611969,293.20123291015625,297.1499938964844,293.1499938964844,0.218644306063652,-4500.81005859375,304.1704406738281,0.9990000128746032,0.3214450478553772,0.2863786518573761,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957006216049,-3082.929443359375,302.3125,0.5431882739067078,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449479103088,0.9254473447799684,0.9254473447799684,1.0,1.0,-0.9385539889335632,0.4020635485649109,0.5364903807640076,0.1688263416290283,0.0,0.0,0.216815248131752,29.118549346923828,25.0,-1.6904685497283936,-5521.6845703125,93.4130630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.14453125,18000.0,0.0,0.0,0.1258813291788101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560232788324356,0.1560275852680206,-4.30865020462079e-06,0.0,0.0001277535484405,0.0,0.0,6.232080936431885,0.0,0.0,0.0,0.2788857817649841,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183462277054,-674.4335327148438,303.3432006835937,0.5431882739067078,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608617614954,-306.3755187988281,296.4714660644531,0.5431882739067078,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688116788864135,-2707.9443359375,304.15869140625,0.937494933605194,0.2454990595579147,0.172457754611969,293.20123291015625,297.1499938964844,293.1499938964844,0.218644306063652,-4500.81005859375,304.1704406738281,0.9990000128746032,0.3214450478553772,0.2863786518573761,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957006216049,-3082.929443359375,302.3125,0.5431882739067078,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449479103088,0.9254473447799684,0.9254473447799684,1.0,1.0,-0.9385539889335632,0.4020635485649109,0.5364903807640076,0.1688263416290283,0.0,0.0,0.216815248131752,29.118549346923828,25.0,-1.6904685497283936,-5521.6845703125,93.4130630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.14453125,18000.0,0.0,0.0,0.1258813291788101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560232788324356,0.1560275852680206,-4.30865020462079e-06,0.0,0.0001277535484405,0.0,0.0,6.232080936431885,0.0,0.0,0.0,0.2788857817649841,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207017123699,-671.8540649414062,303.2990417480469,0.545943558216095,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515854299068,-290.3742980957031,296.1976013183594,0.545943558216095,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673393994569778,-2689.19482421875,304.15826416015625,0.9394745230674744,0.2437666803598404,0.1712290942668914,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072787284851,-4444.92578125,304.1693420410156,0.9990000128746032,0.3214871883392334,0.2827807068824768,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108087062835,-3068.65234375,302.26300048828125,0.545943558216095,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432502031326,0.9254136681556702,0.9254136681556702,1.0,1.0,-0.9325873255729676,0.3995203971862793,0.5330669283866882,0.1672343313694,0.0,0.0,0.2126469761133194,28.50104141235352,25.0,-3.8242380619049072,-5466.982421875,91.24899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242009103298187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534483283758163,0.1534526348114013,-4.303478817746509e-06,0.0,0.0001260481367353,0.0,0.0,6.117697715759277,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207017123699,-671.8540649414062,303.2990417480469,0.545943558216095,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515854299068,-290.3742980957031,296.1976013183594,0.545943558216095,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673393994569778,-2689.19482421875,304.15826416015625,0.9394745230674744,0.2437666803598404,0.1712290942668914,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072787284851,-4444.92578125,304.1693420410156,0.9990000128746032,0.3214871883392334,0.2827807068824768,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108087062835,-3068.65234375,302.26300048828125,0.545943558216095,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432502031326,0.9254136681556702,0.9254136681556702,1.0,1.0,-0.9325873255729676,0.3995203971862793,0.5330669283866882,0.1672343313694,0.0,0.0,0.2126469761133194,28.50104141235352,25.0,-3.8242380619049072,-5466.982421875,91.24899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242009103298187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534483283758163,0.1534526348114013,-4.303478817746509e-06,0.0,0.0001260481367353,0.0,0.0,6.117697715759277,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262907490134,-669.3486938476562,303.25506591796875,0.5482891798019409,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421340096741,-274.1841735839844,295.9197082519531,0.5482891798019409,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658917367458343,-2670.70849609375,304.1579284667969,0.940756380558014,0.2420413047075271,0.17001374065876,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232632875442,-4398.0810546875,304.1676940917969,0.9990000128746032,0.3213860094547272,0.2797661125659942,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274069070816,-3054.538818359375,302.2129821777344,0.5482891798019409,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.82684326171875,291.1791076660156,1.0,0.2005906403064727,0.9253837466239928,0.9253837466239928,1.0,1.0,-0.9273671507835388,0.397310346364975,0.5300567746162415,0.1658102869987487,0.0,0.0,0.2089249938726425,27.987218856811523,25.0,-4.43531608581543,-5417.34375,89.41690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224607527256012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151181012392044,0.1511853188276291,-4.2989704525098205e-06,0.0,0.0001242821017513,0.0,0.0,6.017432689666748,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262907490134,-669.3486938476562,303.25506591796875,0.5482891798019409,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421340096741,-274.1841735839844,295.9197082519531,0.5482891798019409,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658917367458343,-2670.70849609375,304.1579284667969,0.940756380558014,0.2420413047075271,0.17001374065876,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232632875442,-4398.0810546875,304.1676940917969,0.9990000128746032,0.3213860094547272,0.2797661125659942,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274069070816,-3054.538818359375,302.2129821777344,0.5482891798019409,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.82684326171875,291.1791076660156,1.0,0.2005906403064727,0.9253837466239928,0.9253837466239928,1.0,1.0,-0.9273671507835388,0.397310346364975,0.5300567746162415,0.1658102869987487,0.0,0.0,0.2089249938726425,27.987218856811523,25.0,-4.43531608581543,-5417.34375,89.41690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224607527256012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151181012392044,0.1511853188276291,-4.2989704525098205e-06,0.0,0.0001242821017513,0.0,0.0,6.017432689666748,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
