time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.011734364554286,-666.88818359375,303.2112731933594,0.5502736568450928,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320658210664,-257.7942199707031,295.6380310058594,0.5502736568450928,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.1644479632377624,-2652.21630859375,304.1576843261719,0.9414120316505432,0.2403123527765274,0.1687992215156555,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013775587082,-4358.75927734375,304.16583251953125,0.9990000128746032,0.3211429119110107,0.2772384583950043,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449252545833,-3040.44677734375,302.1624450683594,0.5502736568450928,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458271026611,0.9253538250923156,0.9253538250923156,1.0,1.0,-0.9227575063705444,0.3953701257705688,0.5273874402046204,0.1645292192697525,0.0,0.0,0.2056043148040771,27.559375762939453,25.0,-4.318925380706787,-5371.51806640625,87.85447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207287460565567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491866707801818,0.1491909623146057,-4.295038706914056e-06,0.0,0.0001225243322551,0.0,0.0,5.929581165313721,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.011734364554286,-666.88818359375,303.2112731933594,0.5502736568450928,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320658210664,-257.7942199707031,295.6380310058594,0.5502736568450928,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.1644479632377624,-2652.21630859375,304.1576843261719,0.9414120316505432,0.2403123527765274,0.1687992215156555,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013775587082,-4358.75927734375,304.16583251953125,0.9990000128746032,0.3211429119110107,0.2772384583950043,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449252545833,-3040.44677734375,302.1624450683594,0.5502736568450928,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458271026611,0.9253538250923156,0.9253538250923156,1.0,1.0,-0.9227575063705444,0.3953701257705688,0.5273874402046204,0.1645292192697525,0.0,0.0,0.2056043148040771,27.559375762939453,25.0,-4.318925380706787,-5371.51806640625,87.85447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207287460565567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491866707801818,0.1491909623146057,-4.295038706914056e-06,0.0,0.0001225243322551,0.0,0.0,5.929581165313721,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116891926154494,-665.6700439453125,303.1893920898437,0.5511452555656433,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266598962247,-249.5214691162109,295.4957580566406,0.5511452555656433,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637255251407623,-2642.94287109375,304.1575927734375,0.9415305256843568,0.2394455820322036,0.1681912392377853,293.1844177246094,297.1499938964844,293.1499938964844,0.2088409662246704,-4341.54443359375,304.1648864746094,0.9990000128746032,0.3209686875343323,0.2761327624320984,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039209842681,-3033.38427734375,302.1369934082031,0.5511452555656433,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987906992435455,0.925338864326477,0.925338864326477,1.0,1.0,-0.9206496477127076,0.3944862186908722,0.5261633992195129,0.1639365553855896,0.0,0.0,0.2040811628103256,27.373022079467773,25.0,-4.159448146820068,-5349.73095703125,87.15901947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1198845133185386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482804119586944,0.1482847034931183,-4.293263373256195e-06,0.0,0.0001216675445903,0.0,0.0,5.889766693115234,0.0,0.0,0.0,0.2775391340255737,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116444984450936,-664.45849609375,303.1675720214844,0.5519446730613708,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209377873688,-241.19598388671875,295.3525695800781,0.5519446730613708,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.1630022823810577,-2633.646484375,304.15753173828125,0.9415234923362732,0.2385771572589874,0.1675824970006942,293.1832580566406,297.1499938964844,293.1499938964844,0.2078697383403778,-4325.77783203125,304.1639404296875,0.9990000128746032,0.3207598626613617,0.2751202583312988,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630396485328,-3026.303955078125,302.11138916015625,0.5519446730613708,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.198275089263916,0.925320029258728,0.925320029258728,1.0,1.0,-0.91865736246109,0.3936523795127868,0.5250049829483032,0.1633728742599487,0.0,0.0,0.2026437073945999,27.20273399353028,25.0,-3.98096776008606,-5328.587890625,86.51335906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190636456012725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474297493696212,0.1474340409040451,-4.291602635930758e-06,0.0,0.0001208344619954,0.0,0.0,5.852453231811523,0.0,0.0,0.0,0.2773927748203277,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564260631799,-662.0520629882812,303.1240234375,0.553350031375885,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083771467208,-224.38644409179688,295.0634460449219,0.553350031375885,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615530103445053,-2614.9814453125,304.1574401855469,0.9411722421646118,0.2368352711200714,0.1663626134395599,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648517847061,-4298.09912109375,304.1621398925781,0.9990000128746032,0.3202406466007232,0.2733429372310638,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815656870603,-3012.073486328125,302.05975341796875,0.553350031375885,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.197348415851593,0.9252824187278748,0.9252824187278748,1.0,1.0,-0.9149793982505798,0.3921166062355041,0.5228628516197205,0.1623256355524063,0.0,0.0,0.2000079900026321,26.904333114624023,25.0,-3.6069416999816895,-5288.041015625,85.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.117512546479702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145881786942482,0.1458860784769058,-4.288591753720539e-06,0.0,0.0001192603012896,0.0,0.0,5.784696578979492,0.0,0.0,0.0,0.2771271765232086,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564260631799,-662.0520629882812,303.1240234375,0.553350031375885,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083771467208,-224.38644409179688,295.0634460449219,0.553350031375885,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615530103445053,-2614.9814453125,304.1574401855469,0.9411722421646118,0.2368352711200714,0.1663626134395599,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648517847061,-4298.09912109375,304.1621398925781,0.9990000128746032,0.3202406466007232,0.2733429372310638,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815656870603,-3012.073486328125,302.05975341796875,0.553350031375885,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.197348415851593,0.9252824187278748,0.9252824187278748,1.0,1.0,-0.9149793982505798,0.3921166062355041,0.5228628516197205,0.1623256355524063,0.0,0.0,0.2000079900026321,26.904333114624023,25.0,-3.6069416999816895,-5288.041015625,85.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.117512546479702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145881786942482,0.1458860784769058,-4.288591753720539e-06,0.0,0.0001192603012896,0.0,0.0,5.784696578979492,0.0,0.0,0.0,0.2771271765232086,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.011469948105514,-659.6626586914062,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.00259405747056,-207.36407470703125,294.7706298828125,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600983887910843,-2596.19970703125,304.1573791503906,0.9404176473617554,0.2350849509239196,0.1651386022567749,293.1809387207031,297.1499938964844,293.1499938964844,0.2047393172979354,-4274.95361328125,304.1604919433594,0.9990000128746032,0.3195867538452148,0.2718566358089447,293.290771484375,297.1499938964844,293.1499938964844,0.0096003599464893,-2997.722412109375,302.0075378417969,0.5545263886451721,0.050000000745058,0.2286803871393203,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.85223388671875,291.16845703125,1.0,0.196543663740158,0.9252447485923768,0.9252447485923768,1.0,1.0,-0.9116598963737488,0.3907330930233001,0.5209267735481262,0.161376342177391,0.0,0.0,0.1976651102304458,26.6546630859375,28.0,-3.213506937026977,-5249.61376953125,84.34214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161105930805206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445195078849792,0.144523799419403,-4.285957402316853e-06,0.0,0.0001178374877781,0.0,0.0,5.725221633911133,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.011469948105514,-659.6626586914062,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.00259405747056,-207.36407470703125,294.7706298828125,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600983887910843,-2596.19970703125,304.1573791503906,0.9404176473617554,0.2350849509239196,0.1651386022567749,293.1809387207031,297.1499938964844,293.1499938964844,0.2047393172979354,-4274.95361328125,304.1604919433594,0.9990000128746032,0.3195867538452148,0.2718566358089447,293.290771484375,297.1499938964844,293.1499938964844,0.0096003599464893,-2997.722412109375,302.0075378417969,0.5545263886451721,0.050000000745058,0.2286803871393203,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.85223388671875,291.16845703125,1.0,0.196543663740158,0.9252447485923768,0.9252447485923768,1.0,1.0,-0.9116598963737488,0.3907330930233001,0.5209267735481262,0.161376342177391,0.0,0.0,0.1976651102304458,26.6546630859375,28.0,-3.213506937026977,-5249.61376953125,84.34214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161105930805206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445195078849792,0.144523799419403,-4.285957402316853e-06,0.0,0.0001178374877781,0.0,0.0,5.725221633911133,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923382014036,-657.5990600585938,303.0369873046875,0.5532732605934143,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784094955772,-190.20057678222656,294.4728088378906,0.5532732605934143,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586752235889434,-2577.820068359375,304.15728759765625,0.935709536075592,0.2333164662122726,0.1639166623353958,293.1828308105469,297.1499938964844,293.1499938964844,0.2061019390821457,-4299.27001953125,304.15460205078125,0.9990000128746032,0.3184306025505066,0.2734400928020477,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247160643339,-2984.6240234375,301.9542541503906,0.5532732605934143,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128284931183,0.9252049326896667,0.9252049326896667,1.0,1.0,-0.9121629595756532,0.3910709321498871,0.5210919976234436,0.1611895710229873,0.0,0.0,0.1958921104669571,26.87808418273925,25.0,-7.16703987121582,-5220.6845703125,84.78305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839071393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433969140052795,0.1434011906385421,-4.283670932636596e-06,0.0,0.0001165925568784,0.0,0.0,5.676154613494873,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923382014036,-657.5990600585938,303.0369873046875,0.5532732605934143,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784094955772,-190.20057678222656,294.4728088378906,0.5532732605934143,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586752235889434,-2577.820068359375,304.15728759765625,0.935709536075592,0.2333164662122726,0.1639166623353958,293.1828308105469,297.1499938964844,293.1499938964844,0.2061019390821457,-4299.27001953125,304.15460205078125,0.9990000128746032,0.3184306025505066,0.2734400928020477,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247160643339,-2984.6240234375,301.9542541503906,0.5532732605934143,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128284931183,0.9252049326896667,0.9252049326896667,1.0,1.0,-0.9121629595756532,0.3910709321498871,0.5210919976234436,0.1611895710229873,0.0,0.0,0.1958921104669571,26.87808418273925,25.0,-7.16703987121582,-5220.6845703125,84.78305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839071393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433969140052795,0.1434011906385421,-4.283670932636596e-06,0.0,0.0001165925568784,0.0,0.0,5.676154613494873,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109704107046,-655.3733520507812,302.99334716796875,0.554192841053009,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603382192552,-172.81398010253906,294.1701965332031,0.554192841053009,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.157241091132164,-2559.256591796875,304.1572570800781,0.934453010559082,0.2315412908792495,0.1626749038696289,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157802343368,-4282.82568359375,304.1549072265625,0.9990000128746032,0.3168390393257141,0.2722781002521515,293.293701171875,297.1499938964844,293.1499938964844,0.0094451792538166,-2970.566162109375,301.89990234375,0.554192841053009,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.196269690990448,0.925165057182312,0.925165057182312,1.0,1.0,-0.9092282056808472,0.3898754715919494,0.5193527936935425,0.1602818816900253,0.0,0.0,0.1950746476650238,26.6772689819336,25.0,-3.4377574920654297,-5195.24169921875,83.9238052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.113876074552536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844928741455,0.1428887695074081,-4.282268946553813e-06,0.0,0.0001155697391368,0.0,0.0,5.653322219848633,0.0,0.0,0.0,0.2766053080558777,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109704107046,-655.3733520507812,302.99334716796875,0.554192841053009,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603382192552,-172.81398010253906,294.1701965332031,0.554192841053009,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.157241091132164,-2559.256591796875,304.1572570800781,0.934453010559082,0.2315412908792495,0.1626749038696289,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157802343368,-4282.82568359375,304.1549072265625,0.9990000128746032,0.3168390393257141,0.2722781002521515,293.293701171875,297.1499938964844,293.1499938964844,0.0094451792538166,-2970.566162109375,301.89990234375,0.554192841053009,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.196269690990448,0.925165057182312,0.925165057182312,1.0,1.0,-0.9092282056808472,0.3898754715919494,0.5193527936935425,0.1602818816900253,0.0,0.0,0.1950746476650238,26.6772689819336,25.0,-3.4377574920654297,-5195.24169921875,83.9238052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.113876074552536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844928741455,0.1428887695074081,-4.282268946553813e-06,0.0,0.0001155697391368,0.0,0.0,5.653322219848633,0.0,0.0,0.0,0.2766053080558777,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669095396995,-654.0596923828125,302.971923828125,0.554774284362793,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499802194535,-163.9833221435547,294.0204162597656,0.554774284362793,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564719378948211,-2549.221435546875,304.1573486328125,0.9340097904205322,0.2306508272886276,0.162052497267723,293.1874084472656,297.1499938964844,293.1499938964844,0.2044059485197067,-4270.93603515625,304.1553039550781,0.9990000128746032,0.3162102401256561,0.2715435326099396,293.2944641113281,297.1499938964844,293.1499938964844,0.0094026792794466,-2962.5478515625,301.8731384277344,0.554774284362793,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959075629711151,0.925145149230957,0.925145149230957,1.0,1.0,-0.9075663089752196,0.3892017006874084,0.5183646082878113,0.1597610712051391,0.0,0.0,0.194252148270607,26.553430557250977,25.0,0.1066542565822601,-5180.212890625,83.42384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503479003906,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134557127952575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425286382436752,0.1425329148769378,-4.281771907699294e-06,0.0,0.000115143120638,0.0,0.0,5.638094425201416,0.0,0.0,0.0,0.2765465974807739,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238693982362,-652.7842407226562,302.95050048828125,0.5552389621734619,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388706423342,-155.09393310546875,293.8695678710937,0.5552389621734619,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557088196277618,-2539.26513671875,304.1573791503906,0.9333675503730774,0.2297582775354385,0.1614287346601486,293.1881408691406,297.1499938964844,293.1499938964844,0.2038377076387405,-4261.46533203125,304.1553649902344,0.9990000128746032,0.3155925571918487,0.2709565460681915,293.2952575683594,297.1499938964844,293.1499938964844,0.0093606663867831,-2954.643798828125,301.84619140625,0.5552389621734619,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955662965774536,0.9251159429550172,0.9251159429550172,1.0,1.0,-0.9060871601104736,0.3886104822158813,0.5174766778945923,0.1592755168676376,0.0,0.0,0.1933728009462356,26.4526596069336,25.0,0.4136420488357544,-5163.21875,82.99469757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130841970443725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420506834983825,0.1420549750328064,-4.281076144252438e-06,0.0,0.0001147660805145,0.0,0.0,5.617617130279541,0.0,0.0,0.0,0.2764702439308166,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.011141138151288,-650.3670043945312,302.9075927734375,0.5560472011566162,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154547385871,-137.2279510498047,293.563232421875,0.5560472011566162,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542115807533264,-2519.738525390625,304.15740966796875,0.931864321231842,0.2279705554246902,0.1601793318986892,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762549161911,-4245.5419921875,304.1551818847656,0.9990000128746032,0.3143280148506164,0.2699353098869324,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785619199275,-2939.312744140625,301.79150390625,0.5560472011566162,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949456334114074,0.925057590007782,0.925057590007782,1.0,1.0,-0.9033169746398926,0.3875182271003723,0.515798807144165,0.1583295166492462,0.0,0.0,0.191904991865158,26.275190353393555,25.0,-0.5439354181289673,-5131.861328125,82.21146392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599799513816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963850259781,0.1412006616592407,-4.279513177607441e-06,0.0,0.0001141325847129,0.0,0.0,5.580639362335205,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.011141138151288,-650.3670043945312,302.9075927734375,0.5560472011566162,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154547385871,-137.2279510498047,293.563232421875,0.5560472011566162,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542115807533264,-2519.738525390625,304.15740966796875,0.931864321231842,0.2279705554246902,0.1601793318986892,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762549161911,-4245.5419921875,304.1551818847656,0.9990000128746032,0.3143280148506164,0.2699353098869324,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785619199275,-2939.312744140625,301.79150390625,0.5560472011566162,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949456334114074,0.925057590007782,0.925057590007782,1.0,1.0,-0.9033169746398926,0.3875182271003723,0.515798807144165,0.1583295166492462,0.0,0.0,0.191904991865158,26.275190353393555,25.0,-0.5439354181289673,-5131.861328125,82.21146392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599799513816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963850259781,0.1412006616592407,-4.279513177607441e-06,0.0,0.0001141325847129,0.0,0.0,5.580639362335205,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600069165229,-647.9769287109375,302.8648376464844,0.5567131638526917,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882346149533,-119.0549545288086,293.252685546875,0.5567131638526917,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527166366577148,-2500.20263671875,304.1574401855469,0.9301036596298218,0.2261798977851867,0.1589285135269165,293.1913146972656,297.1499938964844,293.1499938964844,0.2020798474550247,-4232.40380859375,304.15478515625,0.9990000128746032,0.312977135181427,0.2690935730934143,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967741027474,-2923.8896484375,301.7362060546875,0.5567131638526917,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980008363723,0.9249992370605468,0.9249992370605468,1.0,1.0,-0.9007687568664552,0.3865292370319366,0.5142395496368408,0.1574209779500961,0.0,0.0,0.1905587315559387,26.12578582763672,25.0,-0.731646716594696,-5103.55810546875,81.5157699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794845581054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404510736465454,0.140455350279808,-4.278116193745518e-06,0.0,0.0001136449427576,0.0,0.0,5.548375606536865,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600069165229,-647.9769287109375,302.8648376464844,0.5567131638526917,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882346149533,-119.0549545288086,293.252685546875,0.5567131638526917,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527166366577148,-2500.20263671875,304.1574401855469,0.9301036596298218,0.2261798977851867,0.1589285135269165,293.1913146972656,297.1499938964844,293.1499938964844,0.2020798474550247,-4232.40380859375,304.15478515625,0.9990000128746032,0.312977135181427,0.2690935730934143,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967741027474,-2923.8896484375,301.7362060546875,0.5567131638526917,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980008363723,0.9249992370605468,0.9249992370605468,1.0,1.0,-0.9007687568664552,0.3865292370319366,0.5142395496368408,0.1574209779500961,0.0,0.0,0.1905587315559387,26.12578582763672,25.0,-0.731646716594696,-5103.55810546875,81.5157699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794845581054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404510736465454,0.140455350279808,-4.278116193745518e-06,0.0,0.0001136449427576,0.0,0.0,5.548375606536865,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804356470704,-645.6093139648438,302.82232666015625,0.5572600364685059,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588095851242,-100.7038116455078,292.9382019042969,0.5572600364685059,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512214988470077,-2480.62255859375,304.1574401855469,0.9281245470046996,0.2243858873844146,0.15767602622509,293.193359375,297.1499938964844,293.1499938964844,0.2014211565256118,-4221.572265625,304.1542663574219,0.9990000128746032,0.3115158379077911,0.2684019804000854,293.2999267578125,297.1499938964844,293.1499938964844,0.009115376509726,-2908.367919921875,301.6803894042969,0.5572600364685059,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1597900390625,1.0,0.1939113736152649,0.9249602556228638,0.9249602556228638,1.0,1.0,-0.8984055519104004,0.3856230676174164,0.5127824544906616,0.1565539240837097,0.0,0.0,0.1892827600240707,25.99972152709961,25.0,-0.7635856866836548,-5077.14892578125,80.89260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116170212626457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397461742162704,0.139750450849533,-4.276823347026948e-06,0.0,0.0001132770848926,0.0,0.0,5.517930030822754,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804356470704,-645.6093139648438,302.82232666015625,0.5572600364685059,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588095851242,-100.7038116455078,292.9382019042969,0.5572600364685059,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512214988470077,-2480.62255859375,304.1574401855469,0.9281245470046996,0.2243858873844146,0.15767602622509,293.193359375,297.1499938964844,293.1499938964844,0.2014211565256118,-4221.572265625,304.1542663574219,0.9990000128746032,0.3115158379077911,0.2684019804000854,293.2999267578125,297.1499938964844,293.1499938964844,0.009115376509726,-2908.367919921875,301.6803894042969,0.5572600364685059,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1597900390625,1.0,0.1939113736152649,0.9249602556228638,0.9249602556228638,1.0,1.0,-0.8984055519104004,0.3856230676174164,0.5127824544906616,0.1565539240837097,0.0,0.0,0.1892827600240707,25.99972152709961,25.0,-0.7635856866836548,-5077.14892578125,80.89260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116170212626457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397461742162704,0.139750450849533,-4.276823347026948e-06,0.0,0.0001132770848926,0.0,0.0,5.517930030822754,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109021672978997,-643.254638671875,302.7800598144531,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265001328662,-82.12051391601562,292.6198425292969,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.149724543094635,-2460.9736328125,304.157470703125,0.9259568452835084,0.2225880473852157,0.1564213931560516,293.1957397460937,297.1499938964844,293.1499938964844,0.2008797228336334,-4212.69091796875,304.1537475585937,0.9990000128746032,0.3099351227283478,0.2678385972976684,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341428294777,-2892.691650390625,301.6240234375,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768110513687,0.924921214580536,0.924921214580536,1.0,1.0,-0.8961992859840393,0.3847826421260834,0.5114166736602783,0.1557318568229675,0.0,0.0,0.1880575567483902,25.893531799316406,25.0,-0.5240159034729004,-5052.69482421875,80.3308334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113463342189788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390784382820129,0.1390827149152755,-4.275610081094783e-06,0.0,0.0001130023738369,0.0,0.0,5.489133358001709,0.0,0.0,0.0,0.2759718000888824,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109021672978997,-643.254638671875,302.7800598144531,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265001328662,-82.12051391601562,292.6198425292969,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.149724543094635,-2460.9736328125,304.157470703125,0.9259568452835084,0.2225880473852157,0.1564213931560516,293.1957397460937,297.1499938964844,293.1499938964844,0.2008797228336334,-4212.69091796875,304.1537475585937,0.9990000128746032,0.3099351227283478,0.2678385972976684,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341428294777,-2892.691650390625,301.6240234375,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768110513687,0.924921214580536,0.924921214580536,1.0,1.0,-0.8961992859840393,0.3847826421260834,0.5114166736602783,0.1557318568229675,0.0,0.0,0.1880575567483902,25.893531799316406,25.0,-0.5240159034729004,-5052.69482421875,80.3308334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113463342189788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390784382820129,0.1390827149152755,-4.275610081094783e-06,0.0,0.0001130023738369,0.0,0.0,5.489133358001709,0.0,0.0,0.0,0.2759718000888824,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634503558278,-642.0789184570312,302.7590026855469,0.5578953623771667,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009092729887925,-72.7425308227539,292.4593200683594,0.5578953623771667,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489746570587158,-2451.11279296875,304.157470703125,0.9248120188713074,0.2216876149177551,0.1557932049036026,293.1970520019531,297.1499938964844,293.1499938964844,0.2006460577249527,-4208.86279296875,304.15350341796875,0.9990000128746032,0.3090994954109192,0.2675981521606445,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935446158051,-2884.780517578125,301.5956420898437,0.5578953623771667,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.9255065917969,291.1593017578125,1.0,0.1932763010263443,0.9249017238616944,0.9249017238616944,1.0,1.0,-0.8951464295387268,0.3843821287155151,0.5107643604278564,0.1553386598825454,0.0,0.0,0.1874460130929947,25.84684181213379,25.0,-0.340276151895523,-5041.04736328125,80.06962585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.111236497759819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138749212026596,0.1387534886598587,-4.275022092770087e-06,0.0,0.0001128908988903,0.0,0.0,5.474959373474121,0.0,0.0,0.0,0.2759169340133667,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250016346573,-640.9041137695312,302.7380065917969,0.5580659508705139,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.000791358470451,-63.30932235717773,292.2978820800781,0.5580659508705139,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482238322496414,-2441.22802734375,304.157470703125,0.9236311316490172,0.2207861989736557,0.1551643759012222,293.19842529296875,297.1499938964844,293.1499938964844,0.2004344165325164,-4205.39794921875,304.1532592773437,0.9990000128746032,0.308233767747879,0.2673822045326233,293.3030700683594,297.1499938964844,293.1499938964844,0.0089529603719711,-2876.821533203125,301.5671081542969,0.5580659508705139,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,293.9300842285156,291.1593017578125,1.0,0.1930857896804809,0.9248830676078796,0.9248830676078796,1.0,1.0,-0.8941233158111572,0.3839925527572632,0.510130763053894,0.1549577564001083,0.0,0.0,0.1868286281824112,25.803964614868164,25.0,-0.1467886716127395,-5029.7138671875,79.82006072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111391112208366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384189575910568,0.1384232342243194,-4.274438651918899e-06,0.0,0.000112792069558,0.0,0.0,5.460754871368408,0.0,0.0,0.0,0.2758620381355285,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.010748915374279,-638.558349609375,302.6961975097656,0.5583557486534119,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005553592927753,-44.419769287109375,291.9722900390625,0.5583557486534119,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467198729515075,-2421.39208984375,304.1575012207031,0.921174705028534,0.2189803123474121,0.1539048552513122,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699490308761,-4199.43603515625,304.1527709960937,0.9990000128746032,0.3064130842685699,0.267015278339386,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718393817543,-2860.760986328125,301.5097045898437,0.5583557486534119,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927313357591629,0.9248456954956056,0.9248456954956056,1.0,1.0,-0.8921555876731873,0.3832404017448425,0.5089151859283447,0.1542334705591201,0.0,0.0,0.1855608224868774,25.72836875915528,25.0,0.2191098928451538,-5007.8154296875,79.35183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109683066606521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463638782501,0.1377506405115127,-4.273264949006261e-06,0.0,0.0001126187271438,0.0,0.0,5.4318671226501465,0.0,0.0,0.0,0.2757506370544433,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.010748915374279,-638.558349609375,302.6961975097656,0.5583557486534119,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005553592927753,-44.419769287109375,291.9722900390625,0.5583557486534119,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467198729515075,-2421.39208984375,304.1575012207031,0.921174705028534,0.2189803123474121,0.1539048552513122,293.20135498046875,297.1499938964844,293.1499938964844,0.2000699490308761,-4199.43603515625,304.1527709960937,0.9990000128746032,0.3064130842685699,0.267015278339386,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718393817543,-2860.760986328125,301.5097045898437,0.5583557486534119,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927313357591629,0.9248456954956056,0.9248456954956056,1.0,1.0,-0.8921555876731873,0.3832404017448425,0.5089151859283447,0.1542334705591201,0.0,0.0,0.1855608224868774,25.72836875915528,25.0,0.2191098928451538,-5007.8154296875,79.35183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109683066606521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463638782501,0.1377506405115127,-4.273264949006261e-06,0.0,0.0001126187271438,0.0,0.0,5.4318671226501465,0.0,0.0,0.0,0.2757506370544433,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.01067397557199,-636.221435546875,302.6546630859375,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004400864127092,-24.793352127075195,291.6429138183594,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452135443687439,-2401.47802734375,304.1575012207031,0.9186116456985474,0.2171704471111297,0.1526427716016769,293.2044982910156,297.1499938964844,293.1499938964844,0.199774831533432,-4194.61376953125,304.15234375,0.9990000128746032,0.3044741451740265,0.266724169254303,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908105924725,-2844.521240234375,301.4517517089844,0.5585855841636658,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.19240802526474,0.924808382987976,0.924808382987976,1.0,1.0,-0.8902790546417236,0.3825167119503021,0.5077623128890991,0.1535598039627075,0.0,0.0,0.1842301934957504,25.66468811035156,25.0,0.5019906163215637,-4986.71142578125,78.91960906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108097806572914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370465606451034,0.1370508223772049,-4.27205895903171e-06,0.0,0.000112457841169,0.0,0.0,5.401857852935791,0.0,0.0,0.0,0.2756351232528686,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.01067397557199,-636.221435546875,302.6546630859375,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004400864127092,-24.793352127075195,291.6429138183594,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452135443687439,-2401.47802734375,304.1575012207031,0.9186116456985474,0.2171704471111297,0.1526427716016769,293.2044982910156,297.1499938964844,293.1499938964844,0.199774831533432,-4194.61376953125,304.15234375,0.9990000128746032,0.3044741451740265,0.266724169254303,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908105924725,-2844.521240234375,301.4517517089844,0.5585855841636658,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.19240802526474,0.924808382987976,0.924808382987976,1.0,1.0,-0.8902790546417236,0.3825167119503021,0.5077623128890991,0.1535598039627075,0.0,0.0,0.1842301934957504,25.66468811035156,25.0,0.5019906163215637,-4986.71142578125,78.91960906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108097806572914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370465606451034,0.1370508223772049,-4.27205895903171e-06,0.0,0.000112457841169,0.0,0.0,5.401857852935791,0.0,0.0,0.0,0.2756351232528686,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.010600296780467,-633.8995361328125,302.6134033203125,0.5587645173072815,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003178805345669,-5.441407203674316,291.30987548828125,0.5587645173072815,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.143706202507019,-2381.504150390625,304.1575012207031,0.9159649610519408,0.2153568863868713,0.1513782441616058,293.20782470703125,297.1499938964844,293.1499938964844,0.1995400041341781,-4190.78173828125,304.1519775390625,0.9990000128746032,0.3024171590805053,0.2664974629878998,293.307861328125,297.1499938964844,293.1499938964844,0.0087099159136414,-2828.1171875,301.39324951171875,0.5587645173072815,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921113431453704,0.9247724413871764,0.9247724413871764,1.0,1.0,-0.8884797096252441,0.3818143308162689,0.5066653490066528,0.1529362350702285,0.0,0.0,0.1828246563673019,25.6112117767334,25.0,0.6645585894584656,-4966.1943359375,78.51800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106414943933487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363115906715393,0.1363158673048019,-4.270800673111808e-06,0.0,0.000112287052616,0.0,0.0,5.370384216308594,0.0,0.0,0.0,0.2755141258239746,4.0,0.0,1.0
