time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.010600296780467,-633.8995361328125,302.6134033203125,0.5587645173072815,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003178805345669,-5.441407203674316,291.30987548828125,0.5587645173072815,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.143706202507019,-2381.504150390625,304.1575012207031,0.9159649610519408,0.2153568863868713,0.1513782441616058,293.20782470703125,297.1499938964844,293.1499938964844,0.1995400041341781,-4190.78173828125,304.1519775390625,0.9990000128746032,0.3024171590805053,0.2664974629878998,293.307861328125,297.1499938964844,293.1499938964844,0.0087099159136414,-2828.1171875,301.39324951171875,0.5587645173072815,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921113431453704,0.9247724413871764,0.9247724413871764,1.0,1.0,-0.8884797096252441,0.3818143308162689,0.5066653490066528,0.1529362350702285,0.0,0.0,0.1828246563673019,25.6112117767334,25.0,0.6645585894584656,-4966.1943359375,78.51800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106414943933487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363115906715393,0.1363158673048019,-4.270800673111808e-06,0.0,0.000112287052616,0.0,0.0,5.370384216308594,0.0,0.0,0.0,0.2755141258239746,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.010527754202485,-631.5899047851562,302.57244873046875,0.5589026808738708,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.658935546875,0.5589026808738708,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421974897384643,-2361.465087890625,304.15753173828125,0.913259208202362,0.2135359644889831,0.1501106321811676,293.2112731933594,297.1499938964844,293.1499938964844,0.1993536204099655,-4187.74462890625,304.151611328125,0.9990000128746032,0.3002485930919647,0.2663224041461944,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291143670678,-2811.541015625,301.33416748046875,0.5589026808738708,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328125,293.97021484375,291.1609802246094,1.0,0.1918360143899917,0.924736499786377,0.924736499786377,1.0,1.0,-0.8867408037185669,0.381125807762146,0.5056149959564209,0.1523588895797729,0.0,0.0,0.1813414543867111,25.56598663330078,25.0,1.0313695669174194,-4945.7060546875,78.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104473397135734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355419009923935,0.1355461627244949,-4.2694869080150966e-06,0.0,0.0001120900124078,0.0,0.0,5.33746337890625,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.010527754202485,-631.5899047851562,302.57244873046875,0.5589026808738708,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.658935546875,0.5589026808738708,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421974897384643,-2361.465087890625,304.15753173828125,0.913259208202362,0.2135359644889831,0.1501106321811676,293.2112731933594,297.1499938964844,293.1499938964844,0.1993536204099655,-4187.74462890625,304.151611328125,0.9990000128746032,0.3002485930919647,0.2663224041461944,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291143670678,-2811.541015625,301.33416748046875,0.5589026808738708,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328125,293.97021484375,291.1609802246094,1.0,0.1918360143899917,0.924736499786377,0.924736499786377,1.0,1.0,-0.8867408037185669,0.381125807762146,0.5056149959564209,0.1523588895797729,0.0,0.0,0.1813414543867111,25.56598663330078,25.0,1.0313695669174194,-4945.7060546875,78.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104473397135734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355419009923935,0.1355461627244949,-4.2694869080150966e-06,0.0,0.0001120900124078,0.0,0.0,5.33746337890625,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104915499687194,-630.4205322265625,302.5520324707031,0.5589572787284851,0.050000000745058,0.0457513108849525,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.5589572787284851,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414334177970886,-2351.291748046875,304.15753173828125,0.9118788242340088,0.2126165926456451,0.1494711488485336,293.21307373046875,297.1499938964844,293.1499938964844,0.1992716938257217,-4186.40087890625,304.1514892578125,0.9990000128746032,0.2991198897361755,0.2662532329559326,293.3103332519531,297.1499938964844,293.1499938964844,0.0085885021835565,-2803.101318359375,301.3044128417969,0.5589572787284851,0.050000000745058,0.2285372763872146,291.1614685058594,291.1499938964844,274.57427978515625,272.3157653808594,285.6397399902344,293.97662353515625,291.16168212890625,1.0,0.1917052268981933,0.9247184991836548,0.9247184991836548,1.0,1.0,-0.8858873844146729,0.3807839751243591,0.5051034092903137,0.1520856916904449,0.0,0.0,0.1805148273706436,25.54624557495117,25.0,1.4557316303253174,-4935.40380859375,77.95990753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,304.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1103362068533897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351295560598373,0.1351338177919387,-4.268805241736118e-06,0.0,0.0001119772205129,0.0,0.0,5.319869518280029,0.0,0.0,0.0,0.2753201127052307,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104556707665324,-629.2589721679688,302.5316772460937,0.559003472328186,0.050000000745058,0.0457510240375995,294.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.559003472328186,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406692564487457,-2341.107666015625,304.1575622558594,0.9104884266853333,0.2116957157850265,0.1488296538591385,293.21490478515625,297.1499938964844,293.1499938964844,0.1992020606994629,-4185.263671875,304.1513366699219,0.9990000128746032,0.2979621589183807,0.2661947011947632,293.3111877441406,297.1499938964844,293.1499938964844,0.0085479374974966,-2794.63720703125,301.2745056152344,0.559003472328186,0.050000000745058,0.2285358309745788,291.1620483398437,291.1499938964844,274.5831298828125,272.3216552734375,285.646728515625,293.9830322265625,291.16217041015625,1.0,0.1915786564350128,0.9247027039527892,0.9247027039527892,1.0,1.0,-0.8850447535514832,0.3804440796375274,0.5046006441116333,0.1518223285675048,0.0,0.0,0.1796510070562362,25.5281925201416,25.0,1.3891938924789429,-4924.63330078125,77.7836685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1102131828665733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346851587295532,0.1346894204616546,-4.268076736479998e-06,0.0,0.0001118523723562,0.0,0.0,5.300926208496094,0.0,0.0,0.0,0.2752478718757629,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847524151206,-626.9523315429688,302.490966796875,0.5590732097625732,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5590732097625732,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391386687755584,-2320.67578125,304.1575927734375,0.9076882004737854,0.209842100739479,0.1475399881601333,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944892168045,-4183.51708984375,304.15106201171875,0.9990000128746032,0.2955589294433594,0.2661063075065613,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669245406985,-2777.61572265625,301.21405029296875,0.5590732097625732,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.99761962890625,291.1630859375,1.0,0.1913366466760635,0.9246710538864136,0.9246710538864136,1.0,1.0,-0.8833870887756348,0.3797686696052551,0.5036184191703796,0.1513218581676483,0.0,0.0,0.1778663694858551,25.49661064147949,25.0,1.351032018661499,-4903.021484375,77.44365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099256500601768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337688118219375,0.133773073554039,-4.266529685992282e-06,0.0,0.0001115605555241,0.0,0.0,5.261847972869873,0.0,0.0,0.0,0.2750980854034424,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847524151206,-626.9523315429688,302.490966796875,0.5590732097625732,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.5590732097625732,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391386687755584,-2320.67578125,304.1575927734375,0.9076882004737854,0.209842100739479,0.1475399881601333,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944892168045,-4183.51708984375,304.15106201171875,0.9990000128746032,0.2955589294433594,0.2661063075065613,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669245406985,-2777.61572265625,301.21405029296875,0.5590732097625732,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.99761962890625,291.1630859375,1.0,0.1913366466760635,0.9246710538864136,0.9246710538864136,1.0,1.0,-0.8833870887756348,0.3797686696052551,0.5036184191703796,0.1513218581676483,0.0,0.0,0.1778663694858551,25.49661064147949,25.0,1.351032018661499,-4903.021484375,77.44365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099256500601768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337688118219375,0.133773073554039,-4.266529685992282e-06,0.0,0.0001115605555241,0.0,0.0,5.261847972869873,0.0,0.0,0.0,0.2750980854034424,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145763278007,-624.648193359375,302.4502868652344,0.5591158270835876,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5591158270835876,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.137597769498825,-2300.0556640625,304.1576232910156,0.9048755168914796,0.2079722732305526,0.1462385505437851,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197598934173,-4182.3095703125,304.1508483886719,0.9990000128746032,0.2930387854576111,0.2660523056983948,293.3147277832031,297.1499938964844,293.1499938964844,0.0083858603611588,-2760.39013671875,301.1528625488281,0.5591158270835876,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.0125427246094,291.1639709472656,1.0,0.1911074072122573,0.9246394038200378,0.9246394038200378,1.0,1.0,-0.8817580938339233,0.3790971636772156,0.5026609301567078,0.1508501321077346,0.0,0.0,0.1759504526853561,25.47036933898925,25.0,1.186290264129639,-4880.9814453125,77.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095779612660408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327936649322509,0.1327979266643524,-4.264892595529091e-06,0.0,0.0001112077006837,0.0,0.0,5.220329761505127,0.0,0.0,0.0,0.2749390006065368,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145763278007,-624.648193359375,302.4502868652344,0.5591158270835876,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5591158270835876,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.137597769498825,-2300.0556640625,304.1576232910156,0.9048755168914796,0.2079722732305526,0.1462385505437851,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197598934173,-4182.3095703125,304.1508483886719,0.9990000128746032,0.2930387854576111,0.2660523056983948,293.3147277832031,297.1499938964844,293.1499938964844,0.0083858603611588,-2760.39013671875,301.1528625488281,0.5591158270835876,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.0125427246094,291.1639709472656,1.0,0.1911074072122573,0.9246394038200378,0.9246394038200378,1.0,1.0,-0.8817580938339233,0.3790971636772156,0.5026609301567078,0.1508501321077346,0.0,0.0,0.1759504526853561,25.47036933898925,25.0,1.186290264129639,-4880.9814453125,77.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095779612660408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327936649322509,0.1327979266643524,-4.264892595529091e-06,0.0,0.0001112077006837,0.0,0.0,5.220329761505127,0.0,0.0,0.0,0.2749390006065368,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453539147973,-622.362060546875,302.4096069335937,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591360330581665,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360540688037872,-2279.352783203125,304.1576538085937,0.902081310749054,0.2060898095369339,0.1449281424283981,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785134792328,-4181.66162109375,304.150634765625,0.9990000128746032,0.2904045283794403,0.2660267651081085,293.3165588378906,297.1499938964844,293.1499938964844,0.0083049805834889,-2743.045166015625,301.0908508300781,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.0279235839844,291.16455078125,1.0,0.1908887922763824,0.9246111512184144,0.9246111512184144,1.0,1.0,-0.8801536560058594,0.3784301877021789,0.5017234683036804,0.150400623679161,0.0,0.0,0.1739753931760788,25.448524475097656,25.0,0.8583301901817322,-4858.75830078125,76.80353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091677024960517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317862570285797,0.1317905187606811,-4.2631786527636e-06,0.0,0.0001107913340092,0.0,0.0,5.177469253540039,0.0,0.0,0.0,0.2747745215892792,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453539147973,-622.362060546875,302.4096069335937,0.5591360330581665,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591360330581665,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360540688037872,-2279.352783203125,304.1576538085937,0.902081310749054,0.2060898095369339,0.1449281424283981,293.2264404296875,297.1499938964844,293.1499938964844,0.1989785134792328,-4181.66162109375,304.150634765625,0.9990000128746032,0.2904045283794403,0.2660267651081085,293.3165588378906,297.1499938964844,293.1499938964844,0.0083049805834889,-2743.045166015625,301.0908508300781,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.0279235839844,291.16455078125,1.0,0.1908887922763824,0.9246111512184144,0.9246111512184144,1.0,1.0,-0.8801536560058594,0.3784301877021789,0.5017234683036804,0.150400623679161,0.0,0.0,0.1739753931760788,25.448524475097656,25.0,0.8583301901817322,-4858.75830078125,76.80353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091677024960517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317862570285797,0.1317905187606811,-4.2631786527636e-06,0.0,0.0001107913340092,0.0,0.0,5.177469253540039,0.0,0.0,0.0,0.2747745215892792,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768709719181,-620.0841674804688,302.3688659667969,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1345063894987106,-2258.5478515625,304.1576843261719,0.8992531299591064,0.2041952610015869,0.1436091661453247,293.2304382324219,297.1499938964844,293.1499938964844,0.1989642232656479,-4181.4599609375,304.15045166015625,0.9990000128746032,0.2876585125923157,0.2660254538059234,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242349162697,-2725.55322265625,301.02813720703125,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906790137290954,0.9245829582214355,0.9245829582214355,1.0,1.0,-0.8785690665245056,0.3777676820755005,0.5008013844490051,0.149966761469841,0.0,0.0,0.1719567626714706,25.43034744262696,25.0,0.5820342898368835,-4836.45654296875,76.49922180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086981818079948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307623237371444,0.1307665854692459,-4.261431513441494e-06,0.0,0.000110314838821,0.0,0.0,5.1339616775512695,0.0,0.0,0.0,0.2746074497699737,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768709719181,-620.0841674804688,302.3688659667969,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1345063894987106,-2258.5478515625,304.1576843261719,0.8992531299591064,0.2041952610015869,0.1436091661453247,293.2304382324219,297.1499938964844,293.1499938964844,0.1989642232656479,-4181.4599609375,304.15045166015625,0.9990000128746032,0.2876585125923157,0.2660254538059234,293.31842041015625,297.1499938964844,293.1499938964844,0.0082242349162697,-2725.55322265625,301.02813720703125,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906790137290954,0.9245829582214355,0.9245829582214355,1.0,1.0,-0.8785690665245056,0.3777676820755005,0.5008013844490051,0.149966761469841,0.0,0.0,0.1719567626714706,25.43034744262696,25.0,0.5820342898368835,-4836.45654296875,76.49922180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086981818079948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307623237371444,0.1307665854692459,-4.261431513441494e-06,0.0,0.000110314838821,0.0,0.0,5.1339616775512695,0.0,0.0,0.0,0.2746074497699737,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101428786292672,-618.9473876953125,302.3484802246094,0.559131383895874,0.050000000745058,0.0457502491772174,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.559131383895874,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337312757968902,-2248.109619140625,304.1576843261719,0.8978173136711121,0.2032437622547149,0.1429466754198074,293.2324523925781,297.1499938964844,293.1499938964844,0.1989660859107971,-4181.5087890625,304.1503601074219,0.9990000128746032,0.2862441539764404,0.2660327553749084,293.3193664550781,297.1499938964844,293.1499938964844,0.0081839188933372,-2716.753173828125,300.9964904785156,0.559131383895874,0.050000000745058,0.2285319715738296,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.16510009765625,1.0,0.19057697057724,0.9245688319206238,0.9245688319206238,1.0,1.0,-0.8777830600738525,0.3774382770061493,0.5003447532653809,0.1497536897659301,0.0,0.0,0.1709378063678741,25.42244338989257,25.0,0.4536191523075104,-4825.27880859375,76.35025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1084431484341621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302472054958343,0.1302514672279358,-4.2605511225701775e-06,0.0,0.0001100560111808,0.0,0.0,5.112095832824707,0.0,0.0,0.0,0.2745234668254852,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101090241223573,-617.8110961914062,302.3280334472656,0.5591217875480652,0.050000000745058,0.0457503162324428,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5591217875480652,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329554170370102,-2237.64892578125,304.15771484375,0.8963680863380432,0.2022896856069564,0.1422823071479797,293.2344665527344,297.1499938964844,293.1499938964844,0.1989734172821045,-4181.64794921875,304.1502685546875,0.9990000128746032,0.2848023474216461,0.2660448849201202,293.3202819824219,297.1499938964844,293.1499938964844,0.0081436401233077,-2707.916015625,300.9646911621094,0.5591217875480652,0.050000000745058,0.2285322993993759,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.72235107421875,294.06005859375,291.1651916503906,1.0,0.1904766261577606,0.9245570302009584,0.9245570302009584,1.0,1.0,-0.8770008087158203,0.3771103918552398,0.4998904168605804,0.1495422124862671,0.0,0.0,0.1699159890413284,25.415239334106445,25.0,0.334952563047409,-4814.09130859375,76.20317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1081759333610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297319680452346,0.1297362297773361,-4.259669367456809e-06,0.0,0.0001097848216886,0.0,0.0,5.090239524841309,0.0,0.0,0.0,0.2744394838809967,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417165085673,-615.5390625,302.2870483398437,0.5590815544128418,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590815544128418,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.131401926279068,-2216.6650390625,304.15771484375,0.8934176564216614,0.2003744542598724,0.1409485638141632,293.238525390625,297.1499938964844,293.1499938964844,0.1989801228046417,-4181.81103515625,304.1501770019531,0.9990000128746032,0.2818408608436584,0.266061007976532,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632399767637,-2690.1376953125,300.9005432128906,0.5590815544128418,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902797371149063,0.9245335459709167,0.9245335459709167,1.0,1.0,-0.8754163384437561,0.376446396112442,0.4989699423313141,0.1491140127182006,0.0,0.0,0.1678705066442489,25.404203414916992,25.0,0.1566430926322937,-4791.64794921875,75.91165924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076108515262603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287053972482681,0.1287096589803695,-4.2579117689456325e-06,0.0,0.0001092113307095,0.0,0.0,5.046739101409912,0.0,0.0,0.0,0.2742723524570465,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417165085673,-615.5390625,302.2870483398437,0.5590815544128418,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590815544128418,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.131401926279068,-2216.6650390625,304.15771484375,0.8934176564216614,0.2003744542598724,0.1409485638141632,293.238525390625,297.1499938964844,293.1499938964844,0.1989801228046417,-4181.81103515625,304.1501770019531,0.9990000128746032,0.2818408608436584,0.266061007976532,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632399767637,-2690.1376953125,300.9005432128906,0.5590815544128418,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902797371149063,0.9245335459709167,0.9245335459709167,1.0,1.0,-0.8754163384437561,0.376446396112442,0.4989699423313141,0.1491140127182006,0.0,0.0,0.1678705066442489,25.404203414916992,25.0,0.1566430926322937,-4791.64794921875,75.91165924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076108515262603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287053972482681,0.1287096589803695,-4.2579117689456325e-06,0.0,0.0001092113307095,0.0,0.0,5.046739101409912,0.0,0.0,0.0,0.2742723524570465,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753523245453,-613.2769165039062,302.2459411621094,0.5586199760437012,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586199760437012,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298440247774124,-2195.562744140625,304.1577453613281,0.8898709416389465,0.1984523832798004,0.1396113485097885,293.2420349121094,297.1499938964844,293.1499938964844,0.198146715760231,-4167.3642578125,304.1515808105469,0.998263955116272,0.2788824439048767,0.265112429857254,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834535717964,-2672.280517578125,300.8358459472656,0.5586199760437012,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1658630371094,1.0,0.1900631934404373,0.9245100021362304,0.9245100021362304,1.0,1.0,-0.8727160692214966,0.3753020763397217,0.4974139630794525,0.1484192907810211,0.0,0.0,0.1657601147890091,25.45276641845703,25.0,1.0305191278457642,-4767.2392578125,75.51435852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.107011929154396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276708096265792,0.1276750564575195,-4.256164174876176e-06,0.0,0.0001086035044863,0.0,0.0,5.002988815307617,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753523245453,-613.2769165039062,302.2459411621094,0.5586199760437012,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586199760437012,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298440247774124,-2195.562744140625,304.1577453613281,0.8898709416389465,0.1984523832798004,0.1396113485097885,293.2420349121094,297.1499938964844,293.1499938964844,0.198146715760231,-4167.3642578125,304.1515808105469,0.998263955116272,0.2788824439048767,0.265112429857254,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834535717964,-2672.280517578125,300.8358459472656,0.5586199760437012,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1658630371094,1.0,0.1900631934404373,0.9245100021362304,0.9245100021362304,1.0,1.0,-0.8727160692214966,0.3753020763397217,0.4974139630794525,0.1484192907810211,0.0,0.0,0.1657601147890091,25.45276641845703,25.0,1.0305191278457642,-4767.2392578125,75.51435852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.107011929154396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276708096265792,0.1276750564575195,-4.256164174876176e-06,0.0,0.0001086035044863,0.0,0.0,5.002988815307617,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099088996648788,-610.953369140625,302.2049255371094,0.5575931668281555,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575931668281555,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282670944929123,-2174.117919921875,304.1578063964844,0.8855516314506531,0.196526750922203,0.1382742375135421,293.2432861328125,297.1499938964844,293.1499938964844,0.195846140384674,-4128.01611328125,304.15484619140625,0.9948254823684692,0.276294469833374,0.2626007497310638,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037165269255,-2654.05712890625,300.77117919921875,0.5575931668281555,0.050000000745058,0.2285813093185424,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897786259651184,0.9244963526725768,0.9244963526725768,1.0,1.0,-0.8681406378746033,0.3733570575714111,0.4947836101055145,0.1472640186548233,0.0,0.0,0.1631955504417419,25.578418731689453,25.0,3.2018139362335205,-4737.623046875,74.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063765883445739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264789998531341,0.1264832466840744,-4.254299710737541e-06,0.0,0.0001079587163985,0.0,0.0,4.952838897705078,0.0,0.0,0.0,0.2739136219024658,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099088996648788,-610.953369140625,302.2049255371094,0.5575931668281555,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575931668281555,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282670944929123,-2174.117919921875,304.1578063964844,0.8855516314506531,0.196526750922203,0.1382742375135421,293.2432861328125,297.1499938964844,293.1499938964844,0.195846140384674,-4128.01611328125,304.15484619140625,0.9948254823684692,0.276294469833374,0.2626007497310638,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037165269255,-2654.05712890625,300.77117919921875,0.5575931668281555,0.050000000745058,0.2285813093185424,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897786259651184,0.9244963526725768,0.9244963526725768,1.0,1.0,-0.8681406378746033,0.3733570575714111,0.4947836101055145,0.1472640186548233,0.0,0.0,0.1631955504417419,25.578418731689453,25.0,3.2018139362335205,-4737.623046875,74.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063765883445739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264789998531341,0.1264832466840744,-4.254299710737541e-06,0.0,0.0001079587163985,0.0,0.0,4.952838897705078,0.0,0.0,0.0,0.2739136219024658,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427683115005,-608.6359252929688,302.16363525390625,0.5568361878395081,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568361878395081,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266996711492538,-2152.760986328125,304.1578063964844,0.8815913200378418,0.1945984214544296,0.136933371424675,293.2433166503906,297.1499938964844,293.1499938964844,0.1937607675790786,-4092.513427734375,304.1566772460937,0.9917696714401244,0.2739250957965851,0.2603395283222198,293.3276062011719,297.1499938964844,293.1499938964844,0.00782435759902,-2635.793212890625,300.7059326171875,0.5568361878395081,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894541531801223,0.924482762813568,0.924482762813568,1.0,1.0,-0.8638589382171631,0.3715412318706512,0.4923177063465118,0.1461763978004455,0.0,0.0,0.1603838205337524,25.662397384643555,25.0,1.97432029247284,-4705.71533203125,74.30341339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056936606764793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251124441623687,0.125116690993309,-4.252106464264216e-06,0.0,0.0001072656305041,0.0,0.0,4.895370006561279,0.0,0.0,0.0,0.2736955285072326,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427683115005,-608.6359252929688,302.16363525390625,0.5568361878395081,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568361878395081,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266996711492538,-2152.760986328125,304.1578063964844,0.8815913200378418,0.1945984214544296,0.136933371424675,293.2433166503906,297.1499938964844,293.1499938964844,0.1937607675790786,-4092.513427734375,304.1566772460937,0.9917696714401244,0.2739250957965851,0.2603395283222198,293.3276062011719,297.1499938964844,293.1499938964844,0.00782435759902,-2635.793212890625,300.7059326171875,0.5568361878395081,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894541531801223,0.924482762813568,0.924482762813568,1.0,1.0,-0.8638589382171631,0.3715412318706512,0.4923177063465118,0.1461763978004455,0.0,0.0,0.1603838205337524,25.662397384643555,25.0,1.97432029247284,-4705.71533203125,74.30341339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056936606764793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251124441623687,0.125116690993309,-4.252106464264216e-06,0.0,0.0001072656305041,0.0,0.0,4.895370006561279,0.0,0.0,0.0,0.2736955285072326,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098101161420345,-607.497314453125,302.142822265625,0.5565147995948792,0.050000000745058,0.0457671470940113,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565147995948792,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259240061044693,-2142.1806640625,304.1578063964844,0.8796877861022949,0.1936343908309936,0.1362625658512115,293.2431945800781,297.1499938964844,293.1499938964844,0.1927533596754074,-4075.4140625,304.15728759765625,0.9902942180633544,0.2727669775485992,0.2592436373233795,293.3284606933594,297.1499938964844,293.1499938964844,0.007785003632307,-2626.72021484375,300.6729736328125,0.5565147995948792,0.050000000745058,0.2286163717508316,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892803907394409,0.9244759678840636,0.9244759678840636,1.0,1.0,-0.8617563247680664,0.370650440454483,0.4911059141159057,0.1456416994333267,0.0,0.0,0.1590093374252319,25.695310592651367,25.0,1.2067965269088743,-4690.08544921875,73.99346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1053339540958404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244402155280113,0.1244444698095321,-4.250968231644947e-06,0.0,0.0001069005738827,0.0,0.0,4.867072582244873,0.0,0.0,0.0,0.2735871076583862,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097775710746645,-606.360107421875,302.1219177246094,0.5562207698822021,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562207698822021,0.050000000745058,0.0481970384716987,293.2242736816406,297.1499938964844,293.1499938964844,0.1251509189605713,-2131.62353515625,304.15777587890625,0.8778212666511536,0.1926706284284591,0.1355917453765869,293.2430114746094,297.1499938964844,293.1499938964844,0.1917551457881927,-4058.486083984375,304.15777587890625,0.9888326525688172,0.2716181576251983,0.2581583857536316,293.32928466796875,297.1499938964844,293.1499938964844,0.0077457837760448,-2617.640869140625,300.639892578125,0.5562207698822021,0.050000000745058,0.2286259979009628,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1703186035156,1.0,0.1891003102064132,0.9244877099990844,0.9244877099990844,1.0,1.0,-0.859665036201477,0.3697653412818908,0.4898996949195862,0.1451104134321212,0.0,0.0,0.1576461344957351,25.723806381225582,25.0,0.651099443435669,-4674.6806640625,73.6800308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,304.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1049638986587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237797439098358,0.1237839981913566,-4.249844096193556e-06,0.0,0.0001065250180545,0.0,0.0,4.839288234710693,0.0,0.0,0.0,0.2734804451465606,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126066684722,-604.0784301757812,302.07989501953125,0.5556989312171936,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556989312171936,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236101984977722,-2110.5439453125,304.1577453613281,0.8741785287857056,0.1907437741756439,0.1342502683401107,293.2426452636719,297.1499938964844,293.1499938964844,0.1897758990526199,-4024.9375,304.1584777832031,0.9859283566474916,0.2693408727645874,0.256009042263031,293.3309326171875,297.1499938964844,293.1499938964844,0.007667607627809,-2599.410888671875,300.57330322265625,0.5556989312171936,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887242048978805,0.9245113134384156,0.9245113134384156,1.0,1.0,-0.8555045127868652,0.3680052757263183,0.4874992072582245,0.1440547704696655,0.0,0.0,0.1549443453550338,25.77003669738769,25.0,-0.0005583451129496,-4644.1943359375,73.04444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041993275284767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224820092320442,0.1224862560629844,-4.247644938004669e-06,0.0,0.0001057490662788,0.0,0.0,4.78477954864502,0.0,0.0,0.0,0.273271232843399,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126066684722,-604.0784301757812,302.07989501953125,0.5556989312171936,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556989312171936,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236101984977722,-2110.5439453125,304.1577453613281,0.8741785287857056,0.1907437741756439,0.1342502683401107,293.2426452636719,297.1499938964844,293.1499938964844,0.1897758990526199,-4024.9375,304.1584777832031,0.9859283566474916,0.2693408727645874,0.256009042263031,293.3309326171875,297.1499938964844,293.1499938964844,0.007667607627809,-2599.410888671875,300.57330322265625,0.5556989312171936,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887242048978805,0.9245113134384156,0.9245113134384156,1.0,1.0,-0.8555045127868652,0.3680052757263183,0.4874992072582245,0.1440547704696655,0.0,0.0,0.1549443453550338,25.77003669738769,25.0,-0.0005583451129496,-4644.1943359375,73.04444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041993275284767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224820092320442,0.1224862560629844,-4.247644938004669e-06,0.0,0.0001057490662788,0.0,0.0,4.78477954864502,0.0,0.0,0.0,0.273271232843399,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096476469188928,-601.77783203125,302.0375061035156,0.5552472472190857,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552472472190857,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220748722553253,-2089.48291015625,304.1577453613281,0.8706313371658325,0.1888173520565033,0.1329087913036346,293.2421875,297.1499938964844,293.1499938964844,0.1878142356872558,-3991.67822265625,304.1589050292969,0.9830282926559448,0.2670856118202209,0.2538811266422272,293.3324890136719,297.1499938964844,293.1499938964844,0.0075896922498941,-2581.050048828125,300.5062561035156,0.5552472472190857,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.1184997558594,291.1700744628906,1.0,0.1883312761783599,0.9245348572731018,0.9245348572731018,1.0,1.0,-0.8513659238815308,0.3662547767162323,0.4851111173629761,0.1430080533027649,0.0,0.0,0.1522751450538635,25.80487060546875,25.0,-0.2274805009365081,-4613.9912109375,72.4004135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034124419093132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121213398873806,0.1212176457047462,-4.245505351718748e-06,0.0,0.0001049504789989,0.0,0.0,4.731598854064941,0.0,0.0,0.0,0.2730672657489776,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096476469188928,-601.77783203125,302.0375061035156,0.5552472472190857,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552472472190857,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220748722553253,-2089.48291015625,304.1577453613281,0.8706313371658325,0.1888173520565033,0.1329087913036346,293.2421875,297.1499938964844,293.1499938964844,0.1878142356872558,-3991.67822265625,304.1589050292969,0.9830282926559448,0.2670856118202209,0.2538811266422272,293.3324890136719,297.1499938964844,293.1499938964844,0.0075896922498941,-2581.050048828125,300.5062561035156,0.5552472472190857,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.1184997558594,291.1700744628906,1.0,0.1883312761783599,0.9245348572731018,0.9245348572731018,1.0,1.0,-0.8513659238815308,0.3662547767162323,0.4851111173629761,0.1430080533027649,0.0,0.0,0.1522751450538635,25.80487060546875,25.0,-0.2274805009365081,-4613.9912109375,72.4004135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034124419093132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121213398873806,0.1212176457047462,-4.245505351718748e-06,0.0,0.0001049504789989,0.0,0.0,4.731598854064941,0.0,0.0,0.0,0.2730672657489776,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825493335723,-599.4498291015625,301.9947814941406,0.5548501014709473,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548501014709473,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205430552363395,-2068.411865234375,304.15771484375,0.8671587705612183,0.1868910044431686,0.1315670907497406,293.24169921875,297.1499938964844,293.1499938964844,0.1858676522970199,-3958.640869140625,304.1591796875,0.9801177978515624,0.2648499011993408,0.2517715990543365,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119915418326,-2562.533447265625,300.4387512207031,0.5548501014709473,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879256963729858,0.9245646595954896,0.9245646595954896,1.0,1.0,-0.8472461700439453,0.3645118772983551,0.4827343225479126,0.1419717073440551,0.0,0.0,0.1496225148439407,25.830888748168945,25.0,-0.1928821951150894,-4583.88037109375,71.75128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.102614939212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199680119752883,0.1199722588062286,-4.243418970872881e-06,0.0,0.0001041411233018,0.0,0.0,4.679495811462402,0.0,0.0,0.0,0.2728675901889801,4.0,0.0,1.0
