time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825493335723,-599.4498291015625,301.9947814941406,0.5548501014709473,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548501014709473,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205430552363395,-2068.411865234375,304.15771484375,0.8671587705612183,0.1868910044431686,0.1315670907497406,293.24169921875,297.1499938964844,293.1499938964844,0.1858676522970199,-3958.640869140625,304.1591796875,0.9801177978515624,0.2648499011993408,0.2517715990543365,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119915418326,-2562.533447265625,300.4387512207031,0.5548501014709473,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879256963729858,0.9245646595954896,0.9245646595954896,1.0,1.0,-0.8472461700439453,0.3645118772983551,0.4827343225479126,0.1419717073440551,0.0,0.0,0.1496225148439407,25.830888748168945,25.0,-0.1928821951150894,-4583.88037109375,71.75128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.102614939212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199680119752883,0.1199722588062286,-4.243418970872881e-06,0.0,0.0001041411233018,0.0,0.0,4.679495811462402,0.0,0.0,0.0,0.2728675901889801,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172515138983,-597.090576171875,301.95166015625,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190139800310134,-2047.31884765625,304.1576843261719,0.8637454509735107,0.1849645227193832,0.1302250623703003,293.2411804199219,297.1499938964844,293.1499938964844,0.1839358806610107,-3925.805419921875,304.1593322753906,0.9771867990493774,0.2626325786113739,0.2496792078018188,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344952590763,-2543.853515625,300.37078857421875,0.5544958114624023,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875108480453491,0.9245944023132324,0.9245944023132324,1.0,1.0,-0.8431443572044373,0.3627751469612121,0.4803691804409027,0.1409471780061721,0.0,0.0,0.1469672620296478,25.85007095336914,25.0,-0.0528508760035038,-4553.65869140625,71.09982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018170118331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187362968921661,0.1187405362725257,-4.241372153046541e-06,0.0,0.0001033313237712,0.0,0.0,4.628067493438721,0.0,0.0,0.0,0.2726706862449646,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172515138983,-597.090576171875,301.95166015625,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190139800310134,-2047.31884765625,304.1576843261719,0.8637454509735107,0.1849645227193832,0.1302250623703003,293.2411804199219,297.1499938964844,293.1499938964844,0.1839358806610107,-3925.805419921875,304.1593322753906,0.9771867990493774,0.2626325786113739,0.2496792078018188,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344952590763,-2543.853515625,300.37078857421875,0.5544958114624023,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875108480453491,0.9245944023132324,0.9245944023132324,1.0,1.0,-0.8431443572044373,0.3627751469612121,0.4803691804409027,0.1409471780061721,0.0,0.0,0.1469672620296478,25.85007095336914,25.0,-0.0528508760035038,-4553.65869140625,71.09982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018170118331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187362968921661,0.1187405362725257,-4.241372153046541e-06,0.0,0.0001033313237712,0.0,0.0,4.628067493438721,0.0,0.0,0.0,0.2726706862449646,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094845285639166,-595.8990478515625,301.9299621582031,0.5543320178985596,0.050000000745058,0.0457816310226917,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543320178985596,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182504445314407,-2036.7635498046875,304.1576843261719,0.8620575070381165,0.1840011775493621,0.1295538991689682,293.24090576171875,297.1499938964844,293.1499938964844,0.1829757094383239,-3909.46337890625,304.1593933105469,0.9757115840911864,0.2615305781364441,0.248639240860939,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958346620202,-2534.454833984375,300.336669921875,0.5543320178985596,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329040527344,291.1699523925781,1.0,0.1873007416725158,0.9246093034744264,0.9246093034744264,1.0,1.0,-0.8410999774932861,0.3619088232517242,0.4791911542415619,0.1404398530721664,0.0,0.0,0.1456340849399566,25.857555389404297,25.0,0.0279213320463895,-4538.46630859375,70.77386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,304.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014203131198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181232556700706,0.1181274950504303,-4.240358975948766e-06,0.0,0.0001029287232086,0.0,0.0,4.602509021759033,0.0,0.0,0.0,0.2725729048252105,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094517432153224,-594.69921875,301.9081420898437,0.554175853729248,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.554175853729248,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174875944852829,-2026.2027587890625,304.1576538085937,0.8603803515434265,0.1830378025770187,0.1288826316595077,293.2406311035156,297.1499938964844,293.1499938964844,0.1820194572210312,-3893.172119140625,304.159423828125,0.9742287397384644,0.2604329586029053,0.2476033121347427,293.3370666503906,297.1499938964844,293.1499938964844,0.0073572141118347,-2525.012939453125,300.30242919921875,0.554175853729248,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870892345905304,0.924632966518402,0.924632966518402,1.0,1.0,-0.8390599489212036,0.3610439300537109,0.4780160188674927,0.1399363875389099,0.0,0.0,0.1442947536706924,25.86386680603028,25.0,0.1066953614354133,-4523.2060546875,70.44808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,304.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010262817144393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117510937154293,0.1175151765346527,-4.2393503463245e-06,0.0,0.0001025288293021,0.0,0.0,4.577004432678223,0.0,0.0,0.0,0.272475391626358,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860235065221,-592.2760009765625,301.8641662597656,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159643083810806,-2005.0692138671875,304.1576538085937,0.8570554256439209,0.1811111569404602,0.1275399774312973,293.2400817871094,297.1499938964844,293.1499938964844,0.1801193803548813,-3860.7529296875,304.1594543457031,0.9712391495704652,0.2582509219646454,0.2455437779426574,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801341302692,-2506.010009765625,300.2336120605469,0.5538834929466248,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.186662957072258,0.9246802926063538,0.9246802926063538,1.0,1.0,-0.8349934220314026,0.3593176305294037,0.4756757616996765,0.1389413028955459,0.0,0.0,0.1415922194719314,25.87344741821289,25.0,0.2436732649803161,-4492.45556640625,69.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002486944198608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162857785820961,0.1162900179624557,-4.237342182022985e-06,0.0,0.0001017396789393,0.0,0.0,4.526046276092529,0.0,0.0,0.0,0.2722806632518768,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860235065221,-592.2760009765625,301.8641662597656,0.5538834929466248,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538834929466248,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159643083810806,-2005.0692138671875,304.1576538085937,0.8570554256439209,0.1811111569404602,0.1275399774312973,293.2400817871094,297.1499938964844,293.1499938964844,0.1801193803548813,-3860.7529296875,304.1594543457031,0.9712391495704652,0.2582509219646454,0.2455437779426574,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801341302692,-2506.010009765625,300.2336120605469,0.5538834929466248,0.050000000745058,0.2287038415670395,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.186662957072258,0.9246802926063538,0.9246802926063538,1.0,1.0,-0.8349934220314026,0.3593176305294037,0.4756757616996765,0.1389413028955459,0.0,0.0,0.1415922194719314,25.87344741821289,25.0,0.2436732649803161,-4492.45556640625,69.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002486944198608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162857785820961,0.1162900179624557,-4.237342182022985e-06,0.0,0.0001017396789393,0.0,0.0,4.526046276092529,0.0,0.0,0.0,0.2722806632518768,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201547861099,-589.8231201171875,301.8197937011719,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144446656107902,-1983.925537109375,304.1576232910156,0.8537643551826477,0.1791848391294479,0.126197412610054,293.239501953125,297.1499938964844,293.1499938964844,0.1782359927892685,-3828.55029296875,304.159423828125,0.9682143926620485,0.2560859620571136,0.2435001134872436,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032902389764,-2486.85546875,300.1643981933594,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862336844205856,0.9247276186943054,0.9247276186943054,1.0,1.0,-0.830944836139679,0.3575953245162964,0.4733494818210602,0.1379632800817489,0.0,0.0,0.1388507336378097,25.8797550201416,25.0,0.363346129655838,-4461.40673828125,69.15045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994869992136955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115056961774826,0.1150612011551857,-4.235339474689681e-06,0.0,0.0001009666593745,0.0,0.0,4.475029468536377,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201547861099,-589.8231201171875,301.8197937011719,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144446656107902,-1983.925537109375,304.1576232910156,0.8537643551826477,0.1791848391294479,0.126197412610054,293.239501953125,297.1499938964844,293.1499938964844,0.1782359927892685,-3828.55029296875,304.159423828125,0.9682143926620485,0.2560859620571136,0.2435001134872436,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032902389764,-2486.85546875,300.1643981933594,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.1862336844205856,0.9247276186943054,0.9247276186943054,1.0,1.0,-0.830944836139679,0.3575953245162964,0.4733494818210602,0.1379632800817489,0.0,0.0,0.1388507336378097,25.8797550201416,25.0,0.363346129655838,-4461.40673828125,69.15045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994869992136955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115056961774826,0.1150612011551857,-4.235339474689681e-06,0.0,0.0001009666593745,0.0,0.0,4.475029468536377,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816958203911,-588.39453125,301.7913513183594,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135754063725471,-1971.9501953125,304.1565246582031,0.8524354100227356,0.1783217638731002,0.1254390925168991,293.23370361328125,297.1499938964844,293.1499938964844,0.1770740896463394,-3808.962890625,304.158203125,0.9669743776321412,0.255001962184906,0.2422629594802856,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476129814982,-2472.921142578125,300.111328125,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858381479978561,0.9247846603393556,0.9247846603393556,1.0,1.0,-0.8285340666770935,0.3565753996372223,0.4719586372375488,0.137371614575386,0.0,0.0,0.1362179815769195,25.80584144592285,25.0,-1.604559302330017,-4432.919921875,68.65768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987446904182434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138522922992706,0.1138565242290496,-4.233342224324588e-06,0.0,0.0001002133067231,0.0,0.0,4.425059795379639,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816958203911,-588.39453125,301.7913513183594,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135754063725471,-1971.9501953125,304.1565246582031,0.8524354100227356,0.1783217638731002,0.1254390925168991,293.23370361328125,297.1499938964844,293.1499938964844,0.1770740896463394,-3808.962890625,304.158203125,0.9669743776321412,0.255001962184906,0.2422629594802856,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476129814982,-2472.921142578125,300.111328125,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858381479978561,0.9247846603393556,0.9247846603393556,1.0,1.0,-0.8285340666770935,0.3565753996372223,0.4719586372375488,0.137371614575386,0.0,0.0,0.1362179815769195,25.80584144592285,25.0,-1.604559302330017,-4432.919921875,68.65768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987446904182434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138522922992706,0.1138565242290496,-4.233342224324588e-06,0.0,0.0001002133067231,0.0,0.0,4.425059795379639,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345606535673,-586.6430053710938,301.75909423828125,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126332283020019,-1958.86767578125,304.15594482421875,0.8507170081138611,0.1770493239164352,0.1245999336242675,293.2306213378906,297.1499938964844,293.1499938964844,0.175844207406044,-3788.033935546875,304.15753173828125,0.9653279781341552,0.2535059750080108,0.2409199625253677,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857666432857,-2457.359619140625,300.05438232421875,0.5539910793304443,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1684265136719,1.0,0.1854689568281173,0.9248416423797609,0.9248416423797609,1.0,1.0,-0.825909435749054,0.3554607331752777,0.4704486727714538,0.13673897087574,0.0,0.0,0.1338744014501571,25.760053634643555,25.0,-0.9245901107788086,-4405.98779296875,68.17242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980342701077461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128061413764953,0.1128103733062744,-4.231534603604814e-06,0.0,9.949232480721548e-05,0.0,0.0,4.381654262542725,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345606535673,-586.6430053710938,301.75909423828125,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126332283020019,-1958.86767578125,304.15594482421875,0.8507170081138611,0.1770493239164352,0.1245999336242675,293.2306213378906,297.1499938964844,293.1499938964844,0.175844207406044,-3788.033935546875,304.15753173828125,0.9653279781341552,0.2535059750080108,0.2409199625253677,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857666432857,-2457.359619140625,300.05438232421875,0.5539910793304443,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1684265136719,1.0,0.1854689568281173,0.9248416423797609,0.9248416423797609,1.0,1.0,-0.825909435749054,0.3554607331752777,0.4704486727714538,0.13673897087574,0.0,0.0,0.1338744014501571,25.760053634643555,25.0,-0.9245901107788086,-4405.98779296875,68.17242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980342701077461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128061413764953,0.1128103733062744,-4.231534603604814e-06,0.0,9.949232480721548e-05,0.0,0.0,4.381654262542725,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092092510312795,-585.6793823242188,301.7420654296875,0.553970992565155,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.553970992565155,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.112093299627304,-1951.3218994140625,304.15582275390625,0.8496412038803101,0.1763473153114318,0.1241228356957435,293.2295837402344,297.1499938964844,293.1499938964844,0.1751510202884674,-3776.146484375,304.1574401855469,0.9642810821533204,0.2526934146881103,0.2401697486639022,293.3317565917969,297.1499938964844,293.1499938964844,0.0070536900311708,-2449.15966796875,300.0251159667969,0.553970992565155,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.168701171875,1.0,0.1852879822254181,0.9248701930046082,0.9248701930046082,1.0,1.0,-0.82443767786026,0.3548348844051361,0.4696027636528015,0.1363865435123443,0.0,0.0,0.1326180249452591,25.748512268066406,25.0,-0.0086261685937643,-4391.9990234375,67.9211654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976933762431144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122718900442123,0.1122761219739914,-4.230684226058656e-06,0.0,9.914635302266106e-05,0.0,0.0,4.359585762023926,0.0,0.0,0.0,0.2716429233551025,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091831861063838,-584.6795654296875,301.7245483398437,0.5539259910583496,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539259910583496,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115288659930229,-1943.4156494140625,304.1557922363281,0.848487377166748,0.1756183058023452,0.1236241608858108,293.22869873046875,297.1499938964844,293.1499938964844,0.1744333654642105,-3763.8095703125,304.1573791503906,0.963151752948761,0.2518585622310638,0.2393935322761535,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211184211075,-2440.779296875,299.995361328125,0.5539259910583496,0.050000000745058,0.2287026941776275,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.1851083040237426,0.9248950481414796,0.9248950481414796,1.0,1.0,-0.8229101896286011,0.3541848957538605,0.4687252938747406,0.1360219120979309,0.0,0.0,0.13130883872509,25.74089813232422,25.0,0.6195338368415833,-4377.4970703125,67.66722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0973607525229454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117133498191833,0.1117175817489624,-4.2298142943764105e-06,0.0,9.880878496915102e-05,0.0,0.0,4.336548328399658,0.0,0.0,0.0,0.2715554237365722,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294897720217,-582.60888671875,301.6881103515625,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103477627038955,-1926.8316650390625,304.1558532714844,0.8460112810134888,0.1740952134132385,0.1225771233439445,293.2273254394531,297.1499938964844,293.1499938964844,0.1729566007852554,-3738.36572265625,304.1573791503906,0.960716724395752,0.2501440644264221,0.2377912253141403,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550056941807,-2423.65478515625,299.9345092773437,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847508549690246,0.9249448180198668,0.9249448180198668,1.0,1.0,-0.8197385668754578,0.3528344631195068,0.4669041037559509,0.1352681368589401,0.0,0.0,0.1285902261734008,25.73339462280273,25.0,1.1172499656677246,-4347.6640625,67.1537094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967152044177055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105521842837333,0.1105564087629318,-4.227995759720216e-06,0.0,9.815364319365472e-05,0.0,0.0,4.288697242736816,0.0,0.0,0.0,0.2713737189769745,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294897720217,-582.60888671875,301.6881103515625,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103477627038955,-1926.8316650390625,304.1558532714844,0.8460112810134888,0.1740952134132385,0.1225771233439445,293.2273254394531,297.1499938964844,293.1499938964844,0.1729566007852554,-3738.36572265625,304.1573791503906,0.960716724395752,0.2501440644264221,0.2377912253141403,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550056941807,-2423.65478515625,299.9345092773437,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847508549690246,0.9249448180198668,0.9249448180198668,1.0,1.0,-0.8197385668754578,0.3528344631195068,0.4669041037559509,0.1352681368589401,0.0,0.0,0.1285902261734008,25.73339462280273,25.0,1.1172499656677246,-4347.6640625,67.1537094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967152044177055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105521842837333,0.1105564087629318,-4.227995759720216e-06,0.0,9.815364319365472e-05,0.0,0.0,4.288697242736816,0.0,0.0,0.0,0.2713737189769745,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743126347661,-580.4685668945312,301.65020751953125,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091142371296882,-1909.4649658203125,304.15594482421875,0.8433740735054016,0.1725032180547714,0.1214785575866699,293.226318359375,297.1499938964844,293.1499938964844,0.1714475899934768,-3712.307373046875,304.1574401855469,0.9581120610237122,0.2483907788991928,0.2361468523740768,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880547769367,-2406.169189453125,299.8721008300781,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843938082456588,0.9249946475028992,0.9249946475028992,1.0,1.0,-0.8164569735527039,0.3514364063739776,0.4650205969810486,0.134492427110672,0.0,0.0,0.1257693171501159,25.732271194458008,25.0,1.112316370010376,-4317.29541015625,66.63465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960880815982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093555688858032,0.1093597933650016,-4.226108558214037e-06,0.0,9.751718607731164e-05,0.0,0.0,4.239445686340332,0.0,0.0,0.0,0.2711863815784454,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743126347661,-580.4685668945312,301.65020751953125,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091142371296882,-1909.4649658203125,304.15594482421875,0.8433740735054016,0.1725032180547714,0.1214785575866699,293.226318359375,297.1499938964844,293.1499938964844,0.1714475899934768,-3712.307373046875,304.1574401855469,0.9581120610237122,0.2483907788991928,0.2361468523740768,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880547769367,-2406.169189453125,299.8721008300781,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843938082456588,0.9249946475028992,0.9249946475028992,1.0,1.0,-0.8164569735527039,0.3514364063739776,0.4650205969810486,0.134492427110672,0.0,0.0,0.1257693171501159,25.732271194458008,25.0,1.112316370010376,-4317.29541015625,66.63465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960880815982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093555688858032,0.1093597933650016,-4.226108558214037e-06,0.0,9.751718607731164e-05,0.0,0.0,4.239445686340332,0.0,0.0,0.0,0.2711863815784454,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.009018144570291,-578.2767944335938,301.61114501953125,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078409478068351,-1891.493896484375,304.1560974121094,0.8406231999397278,0.1708565652370453,0.1203398630023002,293.2255249023437,297.1499938964844,293.1499938964844,0.1699216812849044,-3685.906494140625,304.1575012207031,0.9553864598274232,0.2466145455837249,0.2344778180122375,293.3311462402344,297.1499938964844,293.1499938964844,0.006820629350841,-2388.414794921875,299.8085327148437,0.5534042716026306,0.050000000745058,0.2287204265594482,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840355098247528,0.9250569939613342,0.9250569939613342,1.0,1.0,-0.8130989074707031,0.3500054180622101,0.463093489408493,0.1337029039859771,0.0,0.0,0.1228693947196006,25.734617233276367,25.0,0.9420014023780824,-4286.70751953125,66.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954710096120834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081360578536987,0.1081402823328971,-4.22418133894098e-06,0.0,9.689094440545888e-05,0.0,0.0,4.189323425292969,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.009018144570291,-578.2767944335938,301.61114501953125,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078409478068351,-1891.493896484375,304.1560974121094,0.8406231999397278,0.1708565652370453,0.1203398630023002,293.2255249023437,297.1499938964844,293.1499938964844,0.1699216812849044,-3685.906494140625,304.1575012207031,0.9553864598274232,0.2466145455837249,0.2344778180122375,293.3311462402344,297.1499938964844,293.1499938964844,0.006820629350841,-2388.414794921875,299.8085327148437,0.5534042716026306,0.050000000745058,0.2287204265594482,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840355098247528,0.9250569939613342,0.9250569939613342,1.0,1.0,-0.8130989074707031,0.3500054180622101,0.463093489408493,0.1337029039859771,0.0,0.0,0.1228693947196006,25.734617233276367,25.0,0.9420014023780824,-4286.70751953125,66.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954710096120834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081360578536987,0.1081402823328971,-4.22418133894098e-06,0.0,9.689094440545888e-05,0.0,0.0,4.189323425292969,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612649753689,-576.042724609375,301.5711669921875,0.5531893372535706,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893372535706,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065343543887138,-1873.0069580078125,304.15625,0.8377830386161804,0.1691627502441406,0.1191671267151832,293.2249450683594,297.1499938964844,293.1499938964844,0.1683869361877441,-3659.3037109375,304.1575622558594,0.9525681138038636,0.2448245733976364,0.2327938377857208,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529301159083,-2370.4375,299.7439880371094,0.5531893372535706,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836751252412796,0.9251193404197692,0.9251193404197692,1.0,1.0,-0.8096827268600464,0.3485491573810577,0.4611335694789886,0.1329034566879272,0.0,0.0,0.1199051588773727,25.73884963989257,25.0,0.7828727960586548,-4256.08203125,65.58492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948571413755416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069019213318824,0.1069061458110809,-4.222230927553028e-06,0.0,9.62679405347444e-05,0.0,0.0,4.138677597045898,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612649753689,-576.042724609375,301.5711669921875,0.5531893372535706,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893372535706,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065343543887138,-1873.0069580078125,304.15625,0.8377830386161804,0.1691627502441406,0.1191671267151832,293.2249450683594,297.1499938964844,293.1499938964844,0.1683869361877441,-3659.3037109375,304.1575622558594,0.9525681138038636,0.2448245733976364,0.2327938377857208,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529301159083,-2370.4375,299.7439880371094,0.5531893372535706,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836751252412796,0.9251193404197692,0.9251193404197692,1.0,1.0,-0.8096827268600464,0.3485491573810577,0.4611335694789886,0.1329034566879272,0.0,0.0,0.1199051588773727,25.73884963989257,25.0,0.7828727960586548,-4256.08203125,65.58492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948571413755416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069019213318824,0.1069061458110809,-4.222230927553028e-06,0.0,9.62679405347444e-05,0.0,0.0,4.138677597045898,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089325923472642,-574.9105224609375,301.5508728027344,0.5530790686607361,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530790686607361,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058691069483757,-1863.576416015625,304.15631103515625,0.836332380771637,0.1682987511157989,0.1185686215758323,293.22467041015625,297.1499938964844,293.1499938964844,0.1676177233457565,-3645.951904296875,304.1575927734375,0.9511300921440125,0.2439263612031936,0.2319482564926147,293.3323059082031,297.1499938964844,293.1499938964844,0.0067189983092248,-2361.3681640625,299.71142578125,0.5530790686607361,0.050000000745058,0.2287314981222152,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834939420223236,0.9251505136489868,0.9251505136489868,1.0,1.0,-0.8079559803009033,0.3478129208087921,0.4601430892944336,0.1325007081031799,0.0,0.0,0.1183990463614463,25.741378784179688,25.0,0.7337493896484375,-4240.7724609375,65.32051086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0945495069026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062801256775856,0.106284350156784,-4.221250492264517e-06,0.0,9.59557291935198e-05,0.0,0.0,4.113192081451416,0.0,0.0,0.0,0.2707056999206543,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089038126170635,-573.7696533203125,301.5304260253906,0.5529677867889404,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677867889404,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051966175436973,-1854.0306396484373,304.1563720703125,0.8348634243011475,0.1674243807792663,0.1179627254605293,293.22442626953125,297.1499938964844,293.1499938964844,0.1668480038642883,-3632.57861328125,304.1575927734375,0.9496757984161376,0.2430269867181778,0.2311012893915176,293.3327941894531,297.1499938964844,293.1499938964844,0.0066850525327026,-2352.254150390625,299.6786499023437,0.5529677867889404,0.050000000745058,0.2287352979183197,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833120882511139,0.925189733505249,0.925189733505249,1.0,1.0,-0.8062187433242798,0.3470723032951355,0.4591464400291443,0.1320965886116027,0.0,0.0,0.1168773248791694,25.74405670166016,25.0,0.704267680644989,-4225.46923828125,65.05549621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942405462265014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105655550956726,0.1056597754359245,-4.220266873744549e-06,0.0,9.564217180013657e-05,0.0,0.0,4.087614059448242,0.0,0.0,0.0,0.2706082761287689,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459644466638,-571.462646484375,301.4890441894531,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038305237889289,-1834.599853515625,304.1565246582031,0.831870973110199,0.1656447499990463,0.1167293936014175,293.2240295410156,297.1499938964844,293.1499938964844,0.1653084456920623,-3605.791015625,304.1576232910156,0.9467243552207948,0.2412263005971908,0.22940494120121,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171349026262,-2333.895751953125,299.6126403808594,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829463243484497,0.9252682328224182,0.9252682328224182,1.0,1.0,-0.8027156591415405,0.345578670501709,0.4571369886398315,0.1312842518091201,0.0,0.0,0.1137851327657699,25.749664306640625,25.0,0.6952890157699585,-4194.85888671875,64.52384948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936167314648628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043978482484817,0.1044020727276802,-4.218292360747e-06,0.0,9.500907617621124e-05,0.0,0.0,4.036171913146973,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459644466638,-571.462646484375,301.4890441894531,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038305237889289,-1834.599853515625,304.1565246582031,0.831870973110199,0.1656447499990463,0.1167293936014175,293.2240295410156,297.1499938964844,293.1499938964844,0.1653084456920623,-3605.791015625,304.1576232910156,0.9467243552207948,0.2412263005971908,0.22940494120121,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171349026262,-2333.895751953125,299.6126403808594,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829463243484497,0.9252682328224182,0.9252682328224182,1.0,1.0,-0.8027156591415405,0.345578670501709,0.4571369886398315,0.1312842518091201,0.0,0.0,0.1137851327657699,25.749664306640625,25.0,0.6952890157699585,-4194.85888671875,64.52384948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936167314648628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043978482484817,0.1044020727276802,-4.218292360747e-06,0.0,9.500907617621124e-05,0.0,0.0,4.036171913146973,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877884507179,-569.1232299804688,301.44708251953125,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024358943104744,-1814.70751953125,304.1566772460937,0.8288015127182007,0.163823202252388,0.1154669225215911,293.2236633300781,297.1499938964844,293.1499938964844,0.1637701392173767,-3578.97265625,304.1576538085937,0.943722367286682,0.2394248694181442,0.2277072966098785,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492135472595,-2315.3681640625,299.5460510253906,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825777441263198,0.9253467321395874,0.9253467321395874,1.0,1.0,-0.7991761565208435,0.344069242477417,0.4551069438457489,0.1304667294025421,0.0,0.0,0.1106220111250877,25.755460739135746,25.0,0.7338312268257141,-4164.193359375,63.99020004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929825380444526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031272336840629,0.1031314507126808,-4.216306024318328e-06,0.0,9.43654522416182e-05,0.0,0.0,3.984290838241577,0.0,0.0,0.0,0.2702149748802185,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877884507179,-569.1232299804688,301.44708251953125,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024358943104744,-1814.70751953125,304.1566772460937,0.8288015127182007,0.163823202252388,0.1154669225215911,293.2236633300781,297.1499938964844,293.1499938964844,0.1637701392173767,-3578.97265625,304.1576538085937,0.943722367286682,0.2394248694181442,0.2277072966098785,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492135472595,-2315.3681640625,299.5460510253906,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825777441263198,0.9253467321395874,0.9253467321395874,1.0,1.0,-0.7991761565208435,0.344069242477417,0.4551069438457489,0.1304667294025421,0.0,0.0,0.1106220111250877,25.755460739135746,25.0,0.7338312268257141,-4164.193359375,63.99020004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929825380444526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031272336840629,0.1031314507126808,-4.216306024318328e-06,0.0,9.43654522416182e-05,0.0,0.0,3.984290838241577,0.0,0.0,0.0,0.2702149748802185,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293460965156,-566.75341796875,301.40460205078125,0.552289605140686,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552289605140686,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010116785764694,-1794.333740234375,304.1568298339844,0.8256452679634094,0.1619578301906585,0.1141740903258323,293.22332763671875,297.1499938964844,293.1499938964844,0.1622347086668014,-3552.150634765625,304.1576538085937,0.9406772255897522,0.2376244664192199,0.2260101586580276,293.336181640625,297.1499938964844,293.1499938964844,0.0064813289791345,-2296.681640625,299.4789123535156,0.552289605140686,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822062730789184,0.9254355430603028,0.9254355430603028,1.0,1.0,-0.795600950717926,0.3425446450710296,0.4530563354492187,0.1296443790197372,0.0,0.0,0.1073810756206512,25.7613525390625,25.0,0.7830248475074768,-4133.4033203125,63.45459747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923354551196098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018415987491607,0.1018458157777786,-4.214304226479726e-06,0.0,9.370875341119243e-05,0.0,0.0,3.931885004043579,0.0,0.0,0.0,0.2700158059597015,4.0,0.0,1.0
