time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293460965156,-566.75341796875,301.40460205078125,0.552289605140686,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552289605140686,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010116785764694,-1794.333740234375,304.1568298339844,0.8256452679634094,0.1619578301906585,0.1141740903258323,293.22332763671875,297.1499938964844,293.1499938964844,0.1622347086668014,-3552.150634765625,304.1576538085937,0.9406772255897522,0.2376244664192199,0.2260101586580276,293.336181640625,297.1499938964844,293.1499938964844,0.0064813289791345,-2296.681640625,299.4789123535156,0.552289605140686,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822062730789184,0.9254355430603028,0.9254355430603028,1.0,1.0,-0.795600950717926,0.3425446450710296,0.4530563354492187,0.1296443790197372,0.0,0.0,0.1073810756206512,25.7613525390625,25.0,0.7830248475074768,-4133.4033203125,63.45459747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923354551196098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018415987491607,0.1018458157777786,-4.214304226479726e-06,0.0,9.370875341119243e-05,0.0,0.0,3.931885004043579,0.0,0.0,0.0,0.2700158059597015,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086706969887018,-564.3553466796875,301.3616638183594,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995570048689842,-1773.4615478515625,304.156982421875,0.8223889470100403,0.1600468009710312,0.1128496974706649,293.2230529785156,297.1499938964844,293.1499938964844,0.16070356965065,-3525.34912109375,304.1576538085937,0.9375956654548644,0.2358263283967971,0.2243148684501648,293.33740234375,297.1499938964844,293.1499938964844,0.0064135119318962,-2277.845458984375,299.4112854003906,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.181831881403923,0.925524353981018,0.925524353981018,1.0,1.0,-0.7919901609420776,0.341004729270935,0.4509854316711426,0.1288168877363205,0.0,0.0,0.1040591225028038,25.767305374145508,25.0,0.8218573927879333,-4102.4443359375,62.91710662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739255189895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005403697490692,0.1005445793271064,-4.212286512483843e-06,0.0,9.303738625021651e-05,0.0,0.0,3.8789336681365967,0.0,0.0,0.0,0.2698149383068084,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086706969887018,-564.3553466796875,301.3616638183594,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995570048689842,-1773.4615478515625,304.156982421875,0.8223889470100403,0.1600468009710312,0.1128496974706649,293.2230529785156,297.1499938964844,293.1499938964844,0.16070356965065,-3525.34912109375,304.1576538085937,0.9375956654548644,0.2358263283967971,0.2243148684501648,293.33740234375,297.1499938964844,293.1499938964844,0.0064135119318962,-2277.845458984375,299.4112854003906,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.181831881403923,0.925524353981018,0.925524353981018,1.0,1.0,-0.7919901609420776,0.341004729270935,0.4509854316711426,0.1288168877363205,0.0,0.0,0.1040591225028038,25.767305374145508,25.0,0.8218573927879333,-4102.4443359375,62.91710662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739255189895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005403697490692,0.1005445793271064,-4.212286512483843e-06,0.0,9.303738625021651e-05,0.0,0.0,3.8789336681365967,0.0,0.0,0.0,0.2698149383068084,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086413081735372,-563.146240234375,301.3399963378906,0.5519469976425171,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519469976425171,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988177359104156,-1762.8304443359375,304.15704345703125,0.8207175731658936,0.1590732932090759,0.1121750995516777,293.222900390625,297.1499938964844,293.1499938964844,0.1599399149417877,-3511.961669921875,304.1576538085937,0.9360431432724,0.2349283397197723,0.2234681695699691,293.3380432128906,297.1499938964844,293.1499938964844,0.0063796364702284,-2268.373779296875,299.3772888183594,0.5519469976425171,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816435754299163,0.9255687594413756,0.9255687594413756,1.0,1.0,-0.7901710867881775,0.3402288854122162,0.4499421715736389,0.1284011006355285,0.0,0.0,0.1023670136928558,25.77031135559082,25.0,0.8349395990371704,-4086.88818359375,62.64763641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.0913374572992324,0.0,0.0,0.0,0.0,1.0,1.997217987081968e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998838022351265,0.0998922139406204,-8.412634088017512e-06,0.0,9.269591100746766e-05,0.0,0.0,3.8524093627929688,0.0,0.0,0.0,0.2697142958641052,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086118960753083,-561.9312133789062,301.3182373046875,0.5518323183059692,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518323183059692,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980709493160247,-1752.07666015625,304.1571350097656,0.8190154433250427,0.1580885946750641,0.1114926934242248,293.2227783203125,297.1499938964844,293.1499938964844,0.159177616238594,-3498.583984375,304.1576538085937,0.9344838261604308,0.2340311259031295,0.2226221114397049,293.33868408203125,297.1499938964844,293.1499938964844,0.0063457936048507,-2258.869384765625,299.3431396484375,0.5518323183059692,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814545840024948,0.9256190061569214,0.9256190061569214,1.0,1.0,-0.7883433699607849,0.3394495248794555,0.4488938450813293,0.1279842257499694,0.0,0.0,0.1006558984518051,25.77333068847656,25.0,0.8425313234329224,-4071.2861328125,62.37777328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.090997464954853,0.0,0.0,0.0,0.0,1.0,0.0001243615988641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992237478494644,0.099277526140213,-5.377975685405545e-05,0.0,9.235085599357262e-05,0.0,0.0,3.8273520469665527,0.0,0.0,0.0,0.2696171104907989,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529889911413,-559.4829711914062,301.2743835449219,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965521261096,-1730.1666259765625,304.15728759765625,0.8155019879341125,0.156081810593605,0.1101020723581314,293.2225036621094,297.1499938964844,293.1499938964844,0.1576576828956604,-3471.86962890625,304.1576232910156,0.9313482642173768,0.2322393953800201,0.2209324538707733,293.3399658203125,297.1499938964844,293.1499938964844,0.00627819634974,-2239.762451171875,299.2745361328125,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.3546447753906,291.1758728027344,1.0,0.1810743361711502,0.9257194995880128,0.9257194995880128,1.0,1.0,-0.7846600413322449,0.3378789126873016,0.4467811584472656,0.1271461993455886,0.0,0.0,0.0971740782260894,25.779441833496094,25.0,0.8322559595108032,-4039.89990234375,61.83660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.090306207537651,0.0,0.0,0.0,0.0,1.0,0.0004613751079887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978917181491851,0.0983600169420242,-0.0004682954167947,0.0,9.164932271232828e-05,0.0,0.0,3.789362907409668,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529889911413,-559.4829711914062,301.2743835449219,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965521261096,-1730.1666259765625,304.15728759765625,0.8155019879341125,0.156081810593605,0.1101020723581314,293.2225036621094,297.1499938964844,293.1499938964844,0.1576576828956604,-3471.86962890625,304.1576232910156,0.9313482642173768,0.2322393953800201,0.2209324538707733,293.3399658203125,297.1499938964844,293.1499938964844,0.00627819634974,-2239.762451171875,299.2745361328125,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.3546447753906,291.1758728027344,1.0,0.1810743361711502,0.9257194995880128,0.9257194995880128,1.0,1.0,-0.7846600413322449,0.3378789126873016,0.4467811584472656,0.1271461993455886,0.0,0.0,0.0971740782260894,25.779441833496094,25.0,0.8322559595108032,-4039.89990234375,61.83660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.090306207537651,0.0,0.0,0.0,0.0,1.0,0.0004613751079887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978917181491851,0.0983600169420242,-0.0004682954167947,0.0,9.164932271232828e-05,0.0,0.0,3.789362907409668,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940008819103,-557.01171875,301.2301025390625,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949981808662414,-1707.705810546875,304.1574401855469,0.8118168711662292,0.1540240496397018,0.1086760908365249,293.2222595214844,297.1499938964844,293.1499938964844,0.1561443656682968,-3445.216552734375,304.1576232910156,0.9281960129737854,0.2304514795541763,0.2192462682723999,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107276171445,-2220.528076171875,299.2054443359375,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806910634040832,0.925819993019104,0.925819993019104,1.0,1.0,-0.7809385657310486,0.3362919986248016,0.4446465671062469,0.1263022273778915,0.0,0.0,0.093616671860218,25.78566551208496,25.0,0.8070067167282104,-4008.310302734375,61.29350662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.0896005034446716,0.0,0.0,0.0,0.0,1.0,0.0008622513269074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096547245979309,0.0980406105518341,-0.0014933614293113,0.0,9.093312110053375e-05,0.0,0.0,3.774721384048462,0.0,0.0,0.0,0.269349455833435,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940008819103,-557.01171875,301.2301025390625,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949981808662414,-1707.705810546875,304.1574401855469,0.8118168711662292,0.1540240496397018,0.1086760908365249,293.2222595214844,297.1499938964844,293.1499938964844,0.1561443656682968,-3445.216552734375,304.1576232910156,0.9281960129737854,0.2304514795541763,0.2192462682723999,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107276171445,-2220.528076171875,299.2054443359375,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806910634040832,0.925819993019104,0.925819993019104,1.0,1.0,-0.7809385657310486,0.3362919986248016,0.4446465671062469,0.1263022273778915,0.0,0.0,0.093616671860218,25.78566551208496,25.0,0.8070067167282104,-4008.310302734375,61.29350662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.0896005034446716,0.0,0.0,0.0,0.0,1.0,0.0008622513269074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096547245979309,0.0980406105518341,-0.0014933614293113,0.0,9.093312110053375e-05,0.0,0.0,3.774721384048462,0.0,0.0,0.0,0.269349455833435,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349382668733,-554.5173950195312,301.1853942871094,0.5511381030082703,0.050000000745058,0.0458035841584205,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511381030082703,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934069082140922,-1684.6719970703125,304.1576232910156,0.807919442653656,0.1519135534763336,0.1072134003043174,293.2220458984375,297.1499938964844,293.1499938964844,0.1546379029750824,-3418.62841796875,304.1575927734375,0.9250352382659912,0.2286678105592727,0.2175639420747757,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433836817741,-2201.16552734375,299.1358947753906,0.5511381030082703,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803046613931656,0.925930678844452,0.925930678844452,1.0,1.0,-0.7771778106689453,0.3346886932849884,0.4424890875816345,0.1254522651433944,0.0,0.0,0.0899840220808982,25.79199981689453,25.0,0.7919468283653259,-3976.564208984375,60.74838638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0888815224170684,0.0,0.0,0.0,0.0,1.0,0.0012351488694548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951943174004554,0.0981569960713386,-0.0029626758769154,0.0,9.020344441523775e-05,0.0,0.0,3.7772257328033447,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349382668733,-554.5173950195312,301.1853942871094,0.5511381030082703,0.050000000745058,0.0458035841584205,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511381030082703,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934069082140922,-1684.6719970703125,304.1576232910156,0.807919442653656,0.1519135534763336,0.1072134003043174,293.2220458984375,297.1499938964844,293.1499938964844,0.1546379029750824,-3418.62841796875,304.1575927734375,0.9250352382659912,0.2286678105592727,0.2175639420747757,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433836817741,-2201.16552734375,299.1358947753906,0.5511381030082703,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803046613931656,0.925930678844452,0.925930678844452,1.0,1.0,-0.7771778106689453,0.3346886932849884,0.4424890875816345,0.1254522651433944,0.0,0.0,0.0899840220808982,25.79199981689453,25.0,0.7919468283653259,-3976.564208984375,60.74838638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0888815224170684,0.0,0.0,0.0,0.0,1.0,0.0012351488694548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951943174004554,0.0981569960713386,-0.0029626758769154,0.0,9.020344441523775e-05,0.0,0.0,3.7772257328033447,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083758132532238,-551.9999389648438,301.1402587890625,0.5509043335914612,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509043335914612,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917768329381942,-1661.0552978515625,304.15777587890625,0.803773045539856,0.1497496664524078,0.1057134345173835,293.2218017578125,297.1499938964844,293.1499938964844,0.1531384736299514,-3392.108642578125,304.1575622558594,0.9218754172325134,0.2268886715173721,0.2158857882022857,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761636123061,-2181.673828125,299.0658569335937,0.5509043335914612,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799150705337524,0.9260413646697998,0.9260413646697998,1.0,1.0,-0.7733773589134216,0.3330686390399933,0.4403087496757507,0.1245959103107452,0.0,0.0,0.086275540292263,25.79841995239257,25.0,0.7815477252006531,-3944.65966796875,60.201263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0881513431668281,0.0,0.0,0.0,0.0,1.0,0.0015500719891861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938341915607452,0.0984191000461578,-0.0045849056914448,0.0,8.946240996010602e-05,0.0,0.0,3.7855544090271,0.0,0.0,0.0,0.269255131483078,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083758132532238,-551.9999389648438,301.1402587890625,0.5509043335914612,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509043335914612,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917768329381942,-1661.0552978515625,304.15777587890625,0.803773045539856,0.1497496664524078,0.1057134345173835,293.2218017578125,297.1499938964844,293.1499938964844,0.1531384736299514,-3392.108642578125,304.1575622558594,0.9218754172325134,0.2268886715173721,0.2158857882022857,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761636123061,-2181.673828125,299.0658569335937,0.5509043335914612,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799150705337524,0.9260413646697998,0.9260413646697998,1.0,1.0,-0.7733773589134216,0.3330686390399933,0.4403087496757507,0.1245959103107452,0.0,0.0,0.086275540292263,25.79841995239257,25.0,0.7815477252006531,-3944.65966796875,60.201263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0881513431668281,0.0,0.0,0.0,0.0,1.0,0.0015500719891861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938341915607452,0.0984191000461578,-0.0045849056914448,0.0,8.946240996010602e-05,0.0,0.0,3.7855544090271,0.0,0.0,0.0,0.269255131483078,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.008346245624125,-550.7333374023438,301.1175231933594,0.5507871508598328,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507871508598328,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909477025270462,-1649.038818359375,304.1578674316406,0.8016357421875,0.1486485600471496,0.1049501299858093,293.2217102050781,297.1499938964844,293.1499938964844,0.1523913890123367,-3378.8740234375,304.15753173828125,0.9202989339828492,0.2260007262229919,0.2150482386350631,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426155105233,-2171.885009765625,299.0307006835937,0.5507871508598328,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797191351652145,0.9260966777801514,0.9260966777801514,1.0,1.0,-0.7714630365371704,0.3322526514530182,0.4392103850841522,0.1241654902696609,0.0,0.0,0.0843947678804397,25.801645278930664,25.0,0.7751920223236084,-3928.65625,59.92707061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.0877829045057296,0.0,0.0,0.0,0.0,1.0,0.0016876911977306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931520760059356,0.0985530763864517,-0.0054010059684515,0.0,8.908849122235551e-05,0.0,0.0,3.789860963821411,0.0,0.0,0.0,0.2692371904850006,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.00831666495651,-549.4609985351562,301.0946960449219,0.5506696701049805,0.050000000745058,0.0458068586885929,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506696701049805,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901081562042236,-1636.8709716796875,304.157958984375,0.7994614243507385,0.147533893585205,0.1041771322488784,293.2215881347656,297.1499938964844,293.1499938964844,0.15164615213871,-3365.658203125,304.15753173828125,0.9187265038490297,0.2251140177249908,0.2142117768526077,293.3451843261719,297.1499938964844,293.1499938964844,0.0060090920887887,-2162.0625,298.9953918457031,0.5506696701049805,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.1795223653316497,0.9261592626571656,0.9261592626571656,1.0,1.0,-0.769538402557373,0.3314324915409088,0.4381059110164642,0.1237335428595542,0.0,0.0,0.082495093345642,25.80488967895508,25.0,0.7651357650756836,-3912.608642578125,59.65234756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0874124616384506,0.0,0.0,0.0,0.0,1.0,0.0018136099679395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924681797623634,0.0986716076731681,-0.0062034265138208,0.0,8.871253521647304e-05,0.0,0.0,3.793574333190918,0.0,0.0,0.0,0.2692179083824157,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575092092156,-546.9013671875,301.0487670898437,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884004831314086,-1612.128173828125,304.1581726074219,0.7950106263160706,0.1452671438455581,0.1026049703359603,293.22137451171875,297.1499938964844,293.1499938964844,0.1501613408327102,-3339.284912109375,304.1575012207031,0.915600597858429,0.2233441323041916,0.2125421464443206,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421667829155,-2142.33251953125,298.9244689941406,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791265308856964,0.9262844324111938,0.9262844324111938,1.0,1.0,-0.7656617164611816,0.3297807574272156,0.4358809888362884,0.1228652969002723,0.0,0.0,0.0786464437842369,25.811342239379883,25.0,0.7275347113609314,-3880.42626953125,59.10176467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866671502590179,0.0,0.0,0.0,0.0,1.0,0.0020389845594763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910974815487861,0.0988660901784896,-0.0077686104923486,0.0,8.795614121481776e-05,0.0,0.0,3.7993412017822266,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575092092156,-546.9013671875,301.0487670898437,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884004831314086,-1612.128173828125,304.1581726074219,0.7950106263160706,0.1452671438455581,0.1026049703359603,293.22137451171875,297.1499938964844,293.1499938964844,0.1501613408327102,-3339.284912109375,304.1575012207031,0.915600597858429,0.2233441323041916,0.2125421464443206,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421667829155,-2142.33251953125,298.9244689941406,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791265308856964,0.9262844324111938,0.9262844324111938,1.0,1.0,-0.7656617164611816,0.3297807574272156,0.4358809888362884,0.1228652969002723,0.0,0.0,0.0786464437842369,25.811342239379883,25.0,0.7275347113609314,-3880.42626953125,59.10176467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866671502590179,0.0,0.0,0.0,0.0,1.0,0.0020389845594763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910974815487861,0.0988660901784896,-0.0077686104923486,0.0,8.795614121481776e-05,0.0,0.0,3.7993412017822266,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983618438243,-544.3217163085938,301.00244140625,0.5501995086669922,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501995086669922,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866534784436225,-1586.837890625,304.1583557128906,0.7904249429702759,0.1429505944252014,0.1009975597262382,293.2211608886719,297.1499938964844,293.1499938964844,0.1486843824386596,-3312.99462890625,304.157470703125,0.9125107526779176,0.221579223871231,0.2108771055936813,293.3477783203125,297.1499938964844,293.1499938964844,0.005875390022993,-2122.487060546875,298.8531188964844,0.5501995086669922,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791381835937,1.0,0.1787275671958923,0.9264096021652222,0.9264096021652222,1.0,1.0,-0.7617483139038086,0.3281136155128479,0.4336346983909607,0.1219911500811576,0.0,0.0,0.074734590947628,25.817716598510746,25.0,0.6763520240783691,-3848.14990234375,58.54966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859175622463226,0.0,0.0,0.0,0.0,1.0,0.0022374135442078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897243618965148,0.0990020185708999,-0.0092776548117399,0.0,8.719540346646681e-05,0.0,0.0,3.802820444107056,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983618438243,-544.3217163085938,301.00244140625,0.5501995086669922,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501995086669922,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866534784436225,-1586.837890625,304.1583557128906,0.7904249429702759,0.1429505944252014,0.1009975597262382,293.2211608886719,297.1499938964844,293.1499938964844,0.1486843824386596,-3312.99462890625,304.157470703125,0.9125107526779176,0.221579223871231,0.2108771055936813,293.3477783203125,297.1499938964844,293.1499938964844,0.005875390022993,-2122.487060546875,298.8531188964844,0.5501995086669922,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791381835937,1.0,0.1787275671958923,0.9264096021652222,0.9264096021652222,1.0,1.0,-0.7617483139038086,0.3281136155128479,0.4336346983909607,0.1219911500811576,0.0,0.0,0.074734590947628,25.817716598510746,25.0,0.6763520240783691,-3848.14990234375,58.54966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859175622463226,0.0,0.0,0.0,0.0,1.0,0.0022374135442078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897243618965148,0.0990020185708999,-0.0092776548117399,0.0,8.719540346646681e-05,0.0,0.0,3.802820444107056,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.008139245212078,-541.7230224609375,300.9557189941406,0.5499650239944458,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848681777715683,-1561.03271484375,304.1585388183594,0.7857136726379395,0.1405874192714691,0.099356971681118,293.220947265625,297.1499938964844,293.1499938964844,0.1472154855728149,-3286.79248046875,304.15740966796875,0.9094718098640442,0.2198195159435272,0.209216833114624,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087701909244,-2102.530029296875,298.78131103515625,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783255934715271,0.9265453815460204,0.9265453815460204,1.0,1.0,-0.757800817489624,0.3264325857162475,0.4313682019710541,0.1211118996143341,0.0,0.0,0.070766381919384,25.82390785217285,25.0,0.6126484274864197,-3815.83740234375,57.99638748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659551262855,0.0,0.0,0.0,0.0,1.0,0.0024173057172447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883516818284988,0.0990967005491256,-0.0107450187206268,0.0,8.643261389806867e-05,0.0,0.0,3.8046836853027344,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.008139245212078,-541.7230224609375,300.9557189941406,0.5499650239944458,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848681777715683,-1561.03271484375,304.1585388183594,0.7857136726379395,0.1405874192714691,0.099356971681118,293.220947265625,297.1499938964844,293.1499938964844,0.1472154855728149,-3286.79248046875,304.15740966796875,0.9094718098640442,0.2198195159435272,0.209216833114624,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087701909244,-2102.530029296875,298.78131103515625,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783255934715271,0.9265453815460204,0.9265453815460204,1.0,1.0,-0.757800817489624,0.3264325857162475,0.4313682019710541,0.1211118996143341,0.0,0.0,0.070766381919384,25.82390785217285,25.0,0.6126484274864197,-3815.83740234375,57.99638748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659551262855,0.0,0.0,0.0,0.0,1.0,0.0024173057172447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883516818284988,0.0990967005491256,-0.0107450187206268,0.0,8.643261389806867e-05,0.0,0.0,3.8046836853027344,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801844596862,-539.1064453125,300.9086303710937,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830459147691726,-1534.7509765625,304.1587219238281,0.7808887362480164,0.1381812840700149,0.0976856276392936,293.2207336425781,297.1499938964844,293.1499938964844,0.1457550376653671,-3260.68505859375,304.1573791503906,0.906500279903412,0.2180653661489486,0.207561656832695,293.350341796875,297.1499938964844,293.1499938964844,0.0057423221878707,-2082.4677734375,298.70904541015625,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1799621582031,1.0,0.1779207438230514,0.9266812205314636,0.9266812205314636,1.0,1.0,-0.753822386264801,0.3247388005256653,0.4290835857391357,0.1202279478311538,0.0,0.0,0.0667491182684898,25.829803466796875,25.0,0.538493812084198,-3783.551025390625,57.442325592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.084414541721344,0.0,0.0,0.0,0.0,1.0,0.0025839454028755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869824662804603,0.0991645976901054,-0.0121821369975805,0.0,8.567002805648372e-05,0.0,0.0,3.805502414703369,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801844596862,-539.1064453125,300.9086303710937,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830459147691726,-1534.7509765625,304.1587219238281,0.7808887362480164,0.1381812840700149,0.0976856276392936,293.2207336425781,297.1499938964844,293.1499938964844,0.1457550376653671,-3260.68505859375,304.1573791503906,0.906500279903412,0.2180653661489486,0.207561656832695,293.350341796875,297.1499938964844,293.1499938964844,0.0057423221878707,-2082.4677734375,298.70904541015625,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1799621582031,1.0,0.1779207438230514,0.9266812205314636,0.9266812205314636,1.0,1.0,-0.753822386264801,0.3247388005256653,0.4290835857391357,0.1202279478311538,0.0,0.0,0.0667491182684898,25.829803466796875,25.0,0.538493812084198,-3783.551025390625,57.442325592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.084414541721344,0.0,0.0,0.0,0.0,1.0,0.0025839454028755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869824662804603,0.0991645976901054,-0.0121821369975805,0.0,8.567002805648372e-05,0.0,0.0,3.805502414703369,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080506606027483,-537.790771484375,300.88494873046875,0.5496161580085754,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496161580085754,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.082120768725872,-1521.435546875,304.1588134765625,0.7784361839294434,0.1369622498750686,0.0968386530876159,293.2206420898437,297.1499938964844,293.1499938964844,0.1450281292200088,-3247.669677734375,304.1573486328125,0.9050453305244446,0.2171905189752578,0.2067361325025558,293.3509826660156,297.1499938964844,293.1499938964844,0.005709140561521,-2072.391357421875,298.6727600097656,0.5496161580085754,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.1777172535657882,0.9267491102218628,0.9267491102218628,1.0,1.0,-0.7518221735954285,0.3238873779773712,0.4279347956180572,0.1197842955589294,0.0,0.0,0.0647238418459892,25.83261680603028,25.0,0.4997531771659851,-3767.430908203125,57.1650619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.084039568901062,0.0,0.0,0.0,0.0,1.0,0.0026632889639586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862999111413955,0.0991906449198722,-0.0128907356411218,0.0,8.52894809213467e-05,0.0,0.0,3.8056063652038574,0.0,0.0,0.0,0.2689891457557678,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080211628228425,-536.4711303710938,300.86114501953125,0.5495008826255798,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495008826255798,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811864286661148,-1508.00927734375,304.1589050292969,0.7759590148925781,0.135733276605606,0.095984548330307,293.22052001953125,297.1499938964844,293.1499938964844,0.1443034559488296,-3234.68017578125,304.1573486328125,0.9036139249801636,0.2163172662258148,0.2059120237827301,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760073639452,-2062.291015625,298.6363525390625,0.5495008826255798,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775130927562713,0.9268239736557008,0.9268239736557008,1.0,1.0,-0.749815046787262,0.3230333030223846,0.4267817139625549,0.1193398013710975,0.0,0.0,0.0626890435814857,25.83533477783203,25.0,0.4608436524868011,-3751.34033203125,56.8877182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836654528975486,0.0,0.0,0.0,0.0,1.0,0.0027404844295233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856193229556083,0.0992134809494018,-0.0135941635817289,0.0,8.490979962516576e-05,0.0,0.0,3.805587530136109,0.0,0.0,0.0,0.2689603567123413,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622445628046,-533.8197021484375,300.8133239746094,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792911425232887,-1480.8485107421875,304.1590881347656,0.7709383964538574,0.1332467049360275,0.0942563787102699,293.2203063964844,297.1499938964844,293.1499938964844,0.1428606659173965,-3208.777099609375,304.15728759765625,0.9008023738861084,0.2145752906799316,0.2042680233716964,293.3528747558594,297.1499938964844,293.1499938964844,0.0056098904460668,-2042.02001953125,298.5632629394531,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771029829978943,0.9269737601280212,0.9269737601280212,1.0,1.0,-0.7457816004753113,0.3213174045085907,0.4244642257690429,0.1184481084346771,0.0,0.0,0.0585954152047634,25.84050750732422,25.0,0.3947464525699615,-3719.27783203125,56.33308792114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829205214977264,0.0,0.0,0.0,0.0,1.0,0.0028894322458654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842658132314682,0.099253237247467,-0.0149874249473214,0.0,8.415378397330642e-05,0.0,0.0,3.805328369140625,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622445628046,-533.8197021484375,300.8133239746094,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792911425232887,-1480.8485107421875,304.1590881347656,0.7709383964538574,0.1332467049360275,0.0942563787102699,293.2203063964844,297.1499938964844,293.1499938964844,0.1428606659173965,-3208.777099609375,304.15728759765625,0.9008023738861084,0.2145752906799316,0.2042680233716964,293.3528747558594,297.1499938964844,293.1499938964844,0.0056098904460668,-2042.02001953125,298.5632629394531,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771029829978943,0.9269737601280212,0.9269737601280212,1.0,1.0,-0.7457816004753113,0.3213174045085907,0.4244642257690429,0.1184481084346771,0.0,0.0,0.0585954152047634,25.84050750732422,25.0,0.3947464525699615,-3719.27783203125,56.33308792114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829205214977264,0.0,0.0,0.0,0.0,1.0,0.0028894322458654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842658132314682,0.099253237247467,-0.0149874249473214,0.0,8.415378397330642e-05,0.0,0.0,3.805328369140625,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033793881535,-531.1494140625,300.76513671875,0.5490444898605347,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773560553789138,-1453.2354736328125,304.1592712402344,0.7658289074897766,0.1307190060615539,0.0924992933869361,293.2200927734375,297.1499938964844,293.1499938964844,0.1414271295070648,-3182.9833984375,304.1572570800781,0.8979957699775696,0.2128402590751648,0.2026304006576538,293.3541259765625,297.1499938964844,293.1499938964844,0.0055438941344618,-2021.631103515625,298.48974609375,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766903847455978,0.9271235466003418,0.9271235466003418,1.0,1.0,-0.7417216897010803,0.3195908069610595,0.4221308827400207,0.1175523921847343,0.0,0.0,0.0544681586325168,25.845333099365234,25.0,0.3532984256744385,-3687.37109375,55.77838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821819528937339,0.0,0.0,0.0,0.0,1.0,0.0030320310033857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829225853085517,0.0992833077907562,-0.0163607243448495,0.0,8.340423664776608e-05,0.0,0.0,3.8047127723693848,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033793881535,-531.1494140625,300.76513671875,0.5490444898605347,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773560553789138,-1453.2354736328125,304.1592712402344,0.7658289074897766,0.1307190060615539,0.0924992933869361,293.2200927734375,297.1499938964844,293.1499938964844,0.1414271295070648,-3182.9833984375,304.1572570800781,0.8979957699775696,0.2128402590751648,0.2026304006576538,293.3541259765625,297.1499938964844,293.1499938964844,0.0055438941344618,-2021.631103515625,298.48974609375,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766903847455978,0.9271235466003418,0.9271235466003418,1.0,1.0,-0.7417216897010803,0.3195908069610595,0.4221308827400207,0.1175523921847343,0.0,0.0,0.0544681586325168,25.845333099365234,25.0,0.3532984256744385,-3687.37109375,55.77838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821819528937339,0.0,0.0,0.0,0.0,1.0,0.0030320310033857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829225853085517,0.0992833077907562,-0.0163607243448495,0.0,8.340423664776608e-05,0.0,0.0,3.8047127723693848,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
