time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.007844628766179,-528.4627685546875,300.7166442871094,0.5488187670707703,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488187670707703,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.075382150709629,-1425.204345703125,304.15948486328125,0.7606431841850281,0.128152996301651,0.0907152965664863,293.2198486328125,297.1499938964844,293.1499938964844,0.140002503991127,-3157.294189453125,304.1572265625,0.8951899409294128,0.2111121267080307,0.2009991556406021,293.3553466796875,297.1499938964844,293.1499938964844,0.0054780947975814,-2001.14892578125,298.41583251953125,0.5488187670707703,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5639038085937,291.1810607910156,1.0,0.1762755662202835,0.9272868037223816,0.9272868037223816,1.0,1.0,-0.7376363277435303,0.3178542554378509,0.4197821021080017,0.1166533827781677,0.0,0.0,0.0503109917044639,25.849891662597656,25.0,0.3280935287475586,-3655.653076171875,55.2240104675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0814507231116294,0.0,0.0,0.0,0.0,1.0,0.0031697391532361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081590935587883,0.0993084907531738,-0.0177175551652908,0.0,8.266213262686506e-05,0.0,0.0,3.803921937942505,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.007844628766179,-528.4627685546875,300.7166442871094,0.5488187670707703,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488187670707703,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.075382150709629,-1425.204345703125,304.15948486328125,0.7606431841850281,0.128152996301651,0.0907152965664863,293.2198486328125,297.1499938964844,293.1499938964844,0.140002503991127,-3157.294189453125,304.1572265625,0.8951899409294128,0.2111121267080307,0.2009991556406021,293.3553466796875,297.1499938964844,293.1499938964844,0.0054780947975814,-2001.14892578125,298.41583251953125,0.5488187670707703,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5639038085937,291.1810607910156,1.0,0.1762755662202835,0.9272868037223816,0.9272868037223816,1.0,1.0,-0.7376363277435303,0.3178542554378509,0.4197821021080017,0.1166533827781677,0.0,0.0,0.0503109917044639,25.849891662597656,25.0,0.3280935287475586,-3655.653076171875,55.2240104675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0814507231116294,0.0,0.0,0.0,0.0,1.0,0.0031697391532361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081590935587883,0.0993084907531738,-0.0177175551652908,0.0,8.266213262686506e-05,0.0,0.0,3.803921937942505,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859731391072,-525.7584838867188,300.6678466796875,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.073367103934288,-1396.75048828125,304.15966796875,0.7553883790969849,0.1255488246679306,0.0889044627547264,293.2196044921875,297.1499938964844,293.1499938964844,0.1385869532823562,-3131.711669921875,304.1571655273437,0.8923867344856262,0.2093911319971084,0.1993745267391204,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124370217323,-1980.55712890625,298.341552734375,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758586764335632,0.9274501204490662,0.9274501204490662,1.0,1.0,-0.7335271835327148,0.3161082565784454,0.4174189269542694,0.1157508343458175,0.0,0.0,0.0461231023073196,25.854154586791992,25.0,0.3239187896251678,-3624.13232421875,54.67013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807278305292129,0.0,0.0,0.0,0.0,1.0,0.0033034374937415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710503339767,0.0993287935853004,-0.0190577413886785,0.0,8.192848326871172e-05,0.0,0.0,3.8029632568359375,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859731391072,-525.7584838867188,300.6678466796875,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.073367103934288,-1396.75048828125,304.15966796875,0.7553883790969849,0.1255488246679306,0.0889044627547264,293.2196044921875,297.1499938964844,293.1499938964844,0.1385869532823562,-3131.711669921875,304.1571655273437,0.8923867344856262,0.2093911319971084,0.1993745267391204,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124370217323,-1980.55712890625,298.341552734375,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758586764335632,0.9274501204490662,0.9274501204490662,1.0,1.0,-0.7335271835327148,0.3161082565784454,0.4174189269542694,0.1157508343458175,0.0,0.0,0.0461231023073196,25.854154586791992,25.0,0.3239187896251678,-3624.13232421875,54.67013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807278305292129,0.0,0.0,0.0,0.0,1.0,0.0033034374937415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710503339767,0.0993287935853004,-0.0190577413886785,0.0,8.192848326871172e-05,0.0,0.0,3.8029632568359375,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077567012049257,-524.400634765625,300.643310546875,0.5484832525253296,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484832525253296,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723444819450378,-1382.375,304.1597595214844,0.7527375817298889,0.1242329031229019,0.0879893824458122,293.219482421875,297.1499938964844,293.1499938964844,0.1378824114799499,-3118.958251953125,304.1571350097656,0.8909860849380493,0.2085332870483398,0.1985646784305572,293.35711669921875,297.1499938964844,293.1499938964844,0.0053796963766217,-1970.231689453125,298.3042907714844,0.5484832525253296,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.290283203125,294.5910949707031,291.181396484375,1.0,0.1756495088338852,0.9275317788124084,0.9275317788124084,1.0,1.0,-0.7314633131027222,0.3152315020561218,0.4162318110466003,0.1152982786297798,0.0,0.0,0.0440175682306289,25.856220245361328,25.0,0.3257889449596405,-3608.44677734375,54.39347076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803695768117904,0.0,0.0,0.0,0.0,1.0,0.0033690771088004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796155110001564,0.0993375778198242,-0.0197220686823129,0.0,8.156490366673097e-05,0.0,0.0,3.802436351776123,0.0,0.0,0.0,0.2687001228332519,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077274576760828,-523.0385131835938,300.6187438964844,0.5483721494674683,0.050000000745058,0.0458231754601001,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483721494674683,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713110268115997,-1367.8968505859375,304.1598815917969,0.7500720620155334,0.1229080930352211,0.0870679169893264,293.2193603515625,297.1499938964844,293.1499938964844,0.1371801644563675,-3106.2314453125,304.1571350097656,0.8895866870880127,0.2076773047447204,0.1977565139532089,293.35772705078125,297.1499938964844,293.1499938964844,0.0053469813428819,-1959.8763427734373,298.2669372558594,0.5483721494674683,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978210449219,294.6001892089844,291.1815185546875,1.0,0.1754398643970489,0.9276195764541626,0.9276195764541626,1.0,1.0,-0.729394257068634,0.3143529295921325,0.4150413572788238,0.1148450598120689,0.0,0.0,0.0419040359556674,25.85820579528809,25.0,0.3305980861186981,-3592.814697265625,54.11701583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800135135650634,0.0,0.0,0.0,0.0,1.0,0.0034340226557105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789628848433494,0.0993453785777092,-0.0203824993222951,0.0,8.120355050778016e-05,0.0,0.0,3.801877737045288,0.0,0.0,0.0,0.268671452999115,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690665446221,-520.302001953125,300.5693664550781,0.5481511354446411,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511354446411,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692114382982254,-1338.639404296875,304.1600646972656,0.7446957230567932,0.1202310174703598,0.0852058008313179,293.2191162109375,297.1499938964844,293.1499938964844,0.1357825547456741,-3080.8603515625,304.1570739746094,0.8867919445037842,0.2059709578752517,0.1961454600095749,293.35888671875,297.1499938964844,293.1499938964844,0.0052816751413047,-1939.091552734375,298.1919860839844,0.5481511354446411,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750192493200302,0.9277952909469604,0.9277952909469604,1.0,1.0,-0.7252393960952759,0.3125891983509063,0.4126502275466919,0.1139361783862114,0.0,0.0,0.0376520790159702,25.86199378967285,25.0,0.3416139185428619,-3561.701904296875,53.564788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793081223964691,0.0,0.0,0.0,0.0,1.0,0.0035621921997517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776660740375518,0.0993580445647239,-0.0216919686645269,0.0,8.048766176216304e-05,0.0,0.0,3.8006608486175537,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690665446221,-520.302001953125,300.5693664550781,0.5481511354446411,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511354446411,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692114382982254,-1338.639404296875,304.1600646972656,0.7446957230567932,0.1202310174703598,0.0852058008313179,293.2191162109375,297.1499938964844,293.1499938964844,0.1357825547456741,-3080.8603515625,304.1570739746094,0.8867919445037842,0.2059709578752517,0.1961454600095749,293.35888671875,297.1499938964844,293.1499938964844,0.0052816751413047,-1939.091552734375,298.1919860839844,0.5481511354446411,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750192493200302,0.9277952909469604,0.9277952909469604,1.0,1.0,-0.7252393960952759,0.3125891983509063,0.4126502275466919,0.1139361783862114,0.0,0.0,0.0376520790159702,25.86199378967285,25.0,0.3416139185428619,-3561.701904296875,53.564788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793081223964691,0.0,0.0,0.0,0.0,1.0,0.0035621921997517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776660740375518,0.0993580445647239,-0.0216919686645269,0.0,8.048766176216304e-05,0.0,0.0,3.8006608486175537,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108300127089,-517.5504150390625,300.51971435546875,0.5479316115379333,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.067067950963974,-1308.998046875,304.1602783203125,0.7392559051513672,0.1175192445516586,0.0833192616701126,293.2188720703125,297.1499938964844,293.1499938964844,0.1343939751386642,-3055.596435546875,304.15704345703125,0.8840034604072571,0.2042720317840576,0.1945412755012512,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165449596941,-1918.2139892578125,298.11669921875,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745969802141189,0.9279709458351136,0.9279709458351136,1.0,1.0,-0.721063494682312,0.3108172714710235,0.4102462232112884,0.1130242198705673,0.0,0.0,0.0333673954010009,25.865556716918945,25.0,0.3542167246341705,-3530.801025390625,53.0136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786112770438194,0.0,0.0,0.0,0.0,1.0,0.0036886231973767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763807892799377,0.0993674173951149,-0.0229866225272417,0.0,7.978044595802203e-05,0.0,0.0,3.799336433410645,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108300127089,-517.5504150390625,300.51971435546875,0.5479316115379333,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.067067950963974,-1308.998046875,304.1602783203125,0.7392559051513672,0.1175192445516586,0.0833192616701126,293.2188720703125,297.1499938964844,293.1499938964844,0.1343939751386642,-3055.596435546875,304.15704345703125,0.8840034604072571,0.2042720317840576,0.1945412755012512,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165449596941,-1918.2139892578125,298.11669921875,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745969802141189,0.9279709458351136,0.9279709458351136,1.0,1.0,-0.721063494682312,0.3108172714710235,0.4102462232112884,0.1130242198705673,0.0,0.0,0.0333673954010009,25.865556716918945,25.0,0.3542167246341705,-3530.801025390625,53.0136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786112770438194,0.0,0.0,0.0,0.0,1.0,0.0036886231973767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763807892799377,0.0993674173951149,-0.0229866225272417,0.0,7.978044595802203e-05,0.0,0.0,3.799336433410645,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075094914063811,-512.687255859375,300.43707275390625,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635263249278068,-1260.3775634765625,304.1628112792969,0.7294977307319641,0.112592302262783,0.08021991699934,293.2291564941406,297.1499938964844,293.1499938964844,0.1316779851913452,-3005.553466796875,304.1592712402344,0.8775218725204468,0.2004229575395584,0.1913496255874633,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189167425036,-1886.543701171875,298.0079345703125,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741078943014145,0.9281560182571412,0.9281560182571412,1.0,1.0,-0.713582456111908,0.3076328039169311,0.4059496223926544,0.1114120259881019,0.0,0.0,0.028814572840929,26.011474609375,25.0,3.777480125427246,-3496.22607421875,52.20628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779194608330726,0.0,0.0,0.0,0.0,1.0,0.003815755713731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750750377774238,0.0993602946400642,-0.0242852549999952,0.0,7.907834515208378e-05,0.0,0.0,3.797371625900269,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075094914063811,-512.687255859375,300.43707275390625,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635263249278068,-1260.3775634765625,304.1628112792969,0.7294977307319641,0.112592302262783,0.08021991699934,293.2291564941406,297.1499938964844,293.1499938964844,0.1316779851913452,-3005.553466796875,304.1592712402344,0.8775218725204468,0.2004229575395584,0.1913496255874633,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189167425036,-1886.543701171875,298.0079345703125,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741078943014145,0.9281560182571412,0.9281560182571412,1.0,1.0,-0.713582456111908,0.3076328039169311,0.4059496223926544,0.1114120259881019,0.0,0.0,0.028814572840929,26.011474609375,25.0,3.777480125427246,-3496.22607421875,52.20628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779194608330726,0.0,0.0,0.0,0.0,1.0,0.003815755713731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750750377774238,0.0993602946400642,-0.0242852549999952,0.0,7.907834515208378e-05,0.0,0.0,3.797371625900269,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220160022377,-508.4080505371094,300.361083984375,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599974803626537,-1212.70654296875,304.16436767578125,0.7199886441230774,0.1083831861615181,0.0771948397159576,293.23406982421875,297.1499938964844,293.1499938964844,0.1291108578443527,-2958.239990234375,304.160400390625,0.8717527389526367,0.197415605187416,0.1883652508258819,293.3828430175781,297.1499938964844,293.1499938964844,0.0050315866246819,-1857.8497314453125,297.9059143066406,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735642403364181,0.9283410906791688,0.9283410906791688,1.0,1.0,-0.7064213752746582,0.3045918345451355,0.4018295109272003,0.1098626032471656,0.0,0.0,0.0236441791057586,26.108158111572266,25.0,2.7268052101135254,-3460.828857421875,51.39109420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772169977426529,0.0,0.0,0.0,0.0,1.0,0.0039554731920361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736013352870941,0.0993022993206977,-0.0257009677588939,0.0,7.836543954908848e-05,0.0,0.0,3.7932448387146,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220160022377,-508.4080505371094,300.361083984375,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599974803626537,-1212.70654296875,304.16436767578125,0.7199886441230774,0.1083831861615181,0.0771948397159576,293.23406982421875,297.1499938964844,293.1499938964844,0.1291108578443527,-2958.239990234375,304.160400390625,0.8717527389526367,0.197415605187416,0.1883652508258819,293.3828430175781,297.1499938964844,293.1499938964844,0.0050315866246819,-1857.8497314453125,297.9059143066406,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735642403364181,0.9283410906791688,0.9283410906791688,1.0,1.0,-0.7064213752746582,0.3045918345451355,0.4018295109272003,0.1098626032471656,0.0,0.0,0.0236441791057586,26.108158111572266,25.0,2.7268052101135254,-3460.828857421875,51.39109420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772169977426529,0.0,0.0,0.0,0.0,1.0,0.0039554731920361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736013352870941,0.0993022993206977,-0.0257009677588939,0.0,7.836543954908848e-05,0.0,0.0,3.7932448387146,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073808697052299,-506.403076171875,300.3243103027344,0.5457026362419128,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026362419128,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583370253443717,-1190.554443359375,304.164794921875,0.7154483199119568,0.1063898280262947,0.0757826343178749,293.2355651855469,297.1499938964844,293.1499938964844,0.1279882043600082,-2937.570068359375,304.1605529785156,0.8693183660507202,0.1960569471120834,0.1870473474264145,293.3865051269531,297.1499938964844,293.1499938964844,0.0049897916615009,-1844.124267578125,297.8558959960937,0.5457026362419128,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371154785156,291.1869506835937,1.0,0.1732838749885559,0.92843359708786,0.92843359708786,1.0,1.0,-0.703162670135498,0.3032092452049255,0.3999533951282501,0.1091586649417877,0.0,0.0,0.0211519822478294,26.13448715209961,25.0,0.945249080657959,-3443.762451171875,51.00229644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.076859176158905,0.0,0.0,0.0,0.0,1.0,0.0040269452147185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728742703795433,0.0992921590805053,-0.0264178868383169,0.0,7.800229650456458e-05,0.0,0.0,3.7918896675109854,0.0,0.0,0.0,0.2683939933776855,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073410039767622,-504.4597473144531,300.2881774902344,0.5454662442207336,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454662442207336,0.050000000745058,0.0482762940227985,293.2705078125,297.1499938964844,293.1499938964844,0.0567103959619998,-1169.0147705078125,304.1650390625,0.7108522653579712,0.1044420376420021,0.0744069367647171,293.2366638183594,297.1499938964844,293.1499938964844,0.1269251406192779,-2917.991943359375,304.1605834960937,0.8670485615730286,0.1947552412748336,0.1857926994562149,293.3896179199219,297.1499938964844,293.1499938964844,0.0049489289522171,-1830.6861572265625,297.8064270019531,0.5454662442207336,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.1730002015829086,0.9285523891448976,0.9285523891448976,1.0,1.0,-0.7000206112861633,0.3018774688243866,0.3981431424617767,0.1084811314940452,0.0,0.0,0.0187581181526184,26.15263938903809,25.0,-0.5331359505653381,-3427.446533203125,50.62094497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764976665377616,0.0,0.0,0.0,0.0,1.0,0.0040970472618937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721821635961532,0.0992971062660217,-0.0271149408072233,0.0,7.763540634186938e-05,0.0,0.0,3.79115891456604,0.0,0.0,0.0,0.268363207578659,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640562430024,-500.6906127929688,300.2175598144531,0.5450907349586487,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907349586487,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.053519032895565,-1127.1845703125,304.16534423828125,0.7013722658157349,0.100644938647747,0.0717330053448677,293.2380676269531,297.1499938964844,293.1499938964844,0.1249185800552368,-2880.98681640625,304.160400390625,0.8628451228141785,0.1922742426395416,0.183413878083229,293.3945617675781,297.1499938964844,293.1499938964844,0.0048692896962165,-1804.3814697265625,297.708984375,0.5450907349586487,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.172427549958229,0.9287899732589722,0.9287899732589722,1.0,1.0,-0.6939802169799805,0.2993192076683044,0.3946609795093536,0.1071802154183387,0.0,0.0,0.0142142930999398,26.17253875732422,25.0,-2.297727346420288,-3396.63720703125,49.87615585327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757696107029914,0.0,0.0,0.0,0.0,1.0,0.0042320536449551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708893612027168,0.0993258655071258,-0.0284364987164735,0.0,7.689652557019144e-05,0.0,0.0,3.790559768676758,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640562430024,-500.6906127929688,300.2175598144531,0.5450907349586487,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907349586487,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.053519032895565,-1127.1845703125,304.16534423828125,0.7013722658157349,0.100644938647747,0.0717330053448677,293.2380676269531,297.1499938964844,293.1499938964844,0.1249185800552368,-2880.98681640625,304.160400390625,0.8628451228141785,0.1922742426395416,0.183413878083229,293.3945617675781,297.1499938964844,293.1499938964844,0.0048692896962165,-1804.3814697265625,297.708984375,0.5450907349586487,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.172427549958229,0.9287899732589722,0.9287899732589722,1.0,1.0,-0.6939802169799805,0.2993192076683044,0.3946609795093536,0.1071802154183387,0.0,0.0,0.0142142930999398,26.17253875732422,25.0,-2.297727346420288,-3396.63720703125,49.87615585327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757696107029914,0.0,0.0,0.0,0.0,1.0,0.0042320536449551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708893612027168,0.0993258655071258,-0.0284364987164735,0.0,7.689652557019144e-05,0.0,0.0,3.790559768676758,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071906796656548,-497.135986328125,300.1477966308594,0.5448031425476074,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5448031425476074,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0503993742167949,-1086.828369140625,304.1654357910156,0.691908061504364,0.0969419181346893,0.0691326931118965,293.2386779785156,297.1499938964844,293.1499938964844,0.1230682507157325,-2846.856201171875,304.1600036621094,0.8589621782302856,0.1899171471595764,0.1811632513999939,293.39825439453125,297.1499938964844,293.1499938964844,0.0047915810719132,-1778.7884521484375,297.6117248535156,0.5448031425476074,0.050000000745058,0.2290266752243042,291.1799621582031,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6366882324219,291.1771240234375,1.0,0.1718526035547256,0.9290275573730468,0.9290275573730468,1.0,1.0,-0.688176691532135,0.2968636453151703,0.3913130462169647,0.105932168662548,0.0,0.0,0.0104352785274386,26.17772102355957,25.0,-15.799605369567873,-3324.968994140625,49.15198516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,301.6475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.0750208869576454,0.0,0.0,0.0,0.0,1.0,0.0045144520699977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673806741833686,0.098465196788311,-0.0310845263302326,0.0,7.613666821271181e-05,0.0,0.0,3.7537317276000977,0.0,0.0,0.0,0.268083244562149,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071906796656548,-497.135986328125,300.1477966308594,0.5448031425476074,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5448031425476074,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0503993742167949,-1086.828369140625,304.1654357910156,0.691908061504364,0.0969419181346893,0.0691326931118965,293.2386779785156,297.1499938964844,293.1499938964844,0.1230682507157325,-2846.856201171875,304.1600036621094,0.8589621782302856,0.1899171471595764,0.1811632513999939,293.39825439453125,297.1499938964844,293.1499938964844,0.0047915810719132,-1778.7884521484375,297.6117248535156,0.5448031425476074,0.050000000745058,0.2290266752243042,291.1799621582031,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6366882324219,291.1771240234375,1.0,0.1718526035547256,0.9290275573730468,0.9290275573730468,1.0,1.0,-0.688176691532135,0.2968636453151703,0.3913130462169647,0.105932168662548,0.0,0.0,0.0104352785274386,26.17772102355957,25.0,-15.799605369567873,-3324.968994140625,49.15198516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,301.6475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.0750208869576454,0.0,0.0,0.0,0.0,1.0,0.0045144520699977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673806741833686,0.098465196788311,-0.0310845263302326,0.0,7.613666821271181e-05,0.0,0.0,3.7537317276000977,0.0,0.0,0.0,0.268083244562149,4.0,0.0,1.0
825060,293.32586669921875,297.1499938964844,293.1499938964844,0.0071281590498983,-494.4718322753906,300.07275390625,0.5445690155029297,0.050000000745058,0.0458510480821132,294.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5445690155029297,0.050000000745058,0.048283364623785,293.27899169921875,297.1499938964844,293.1499938964844,0.0474156327545642,-1048.830078125,304.1652526855469,0.6824339032173157,0.0933011993765831,0.0665797516703605,293.23876953125,297.1499938964844,293.1499938964844,0.1215166449546814,-2818.570556640625,304.15924072265625,0.8552984595298767,0.1876534074544906,0.1790056824684143,293.4009704589844,297.1499938964844,293.1499938964844,0.0047206953167915,-1756.6439208984375,297.5049743652344,0.5445690155029297,0.050000000745058,0.2290354818105697,291.1539611816406,291.1499938964844,275.3490600585937,272.7361145019531,286.3232421875,294.6423645019531,291.15045166015625,1.0,0.171279564499855,0.9292725324630736,0.9292725324630736,1.0,1.0,-0.6825383305549622,0.2944802343845367,0.3880580961704254,0.1047215461730957,0.0,0.0,0.011521590873599,26.174192428588867,25.0,-25.29339599609375,-3310.6533203125,48.445945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,301.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.0740970000624656,0.0,0.0,0.0,0.0,1.0,0.004691045731306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668532624840736,0.0994901433587074,-0.0326368808746337,0.0,7.519903010688722e-05,0.0,0.0,3.7905113697052,0.0,0.0,0.0,0.2681313157081604,4.0,0.0,1.0
825120,293.32586669921875,297.1499938964844,293.1499938964844,0.0071281590498983,-494.4718322753906,300.07275390625,0.5445690155029297,0.050000000745058,0.0458510480821132,294.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5445690155029297,0.050000000745058,0.048283364623785,293.27899169921875,297.1499938964844,293.1499938964844,0.0474156327545642,-1048.830078125,304.1652526855469,0.6824339032173157,0.0933011993765831,0.0665797516703605,293.23876953125,297.1499938964844,293.1499938964844,0.1215166449546814,-2818.570556640625,304.15924072265625,0.8552984595298767,0.1876534074544906,0.1790056824684143,293.4009704589844,297.1499938964844,293.1499938964844,0.0047206953167915,-1756.6439208984375,297.5049743652344,0.5445690155029297,0.050000000745058,0.2290354818105697,291.1539611816406,291.1499938964844,275.3490600585937,272.7361145019531,286.3232421875,294.6423645019531,291.15045166015625,1.0,0.171279564499855,0.9292725324630736,0.9292725324630736,1.0,1.0,-0.6825383305549622,0.2944802343845367,0.3880580961704254,0.1047215461730957,0.0,0.0,0.011521590873599,26.174192428588867,25.0,-25.29339599609375,-3310.6533203125,48.445945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,301.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.0740970000624656,0.0,0.0,0.0,0.0,1.0,0.004691045731306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668532624840736,0.0994901433587074,-0.0326368808746337,0.0,7.519903010688722e-05,0.0,0.0,3.7905113697052,0.0,0.0,0.0,0.2681313157081604,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070543671026825,-490.5594177246094,300.0082702636719,0.54436856508255,0.050000000745058,0.0458525642752647,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.54436856508255,0.050000000745058,0.0482849590480327,293.2806396484375,297.1499938964844,293.1499938964844,0.0442504957318306,-1008.4916381835938,304.1654663085937,0.6729460954666138,0.0897002518177032,0.0640592351555824,293.23846435546875,297.1499938964844,293.1499938964844,0.1196695640683174,-2783.97900390625,304.1592712402344,0.8517981171607971,0.1854624450206756,0.1769223064184188,293.4031066894531,297.1499938964844,293.1499938964844,0.004644684959203,-1730.2982177734375,297.414794921875,0.54436856508255,0.050000000745058,0.2290430665016174,291.1591796875,291.1499938964844,275.3376770019531,272.73126220703125,286.3211364746094,294.6495361328125,291.1620788574219,1.0,0.1707109212875366,0.9295175075531006,0.9295175075531006,1.0,1.0,-0.6770258545875549,0.2921520173549652,0.3848738670349121,0.103539690375328,0.0,0.0,0.0104258777573704,26.16542625427246,25.0,7.745917320251465,-3312.8720703125,47.75674819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,301.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.27734375,18000.0,0.0,0.0,0.0732860565185546,0.0,0.0,0.0,0.0,1.0,0.0046621984802186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673422664403915,0.0997398719191551,-0.0323976092040538,0.0,7.43760319892317e-05,0.0,0.0,3.802243232727051,0.0,0.0,0.0,0.2681865692138672,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070543671026825,-490.5594177246094,300.0082702636719,0.54436856508255,0.050000000745058,0.0458525642752647,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.54436856508255,0.050000000745058,0.0482849590480327,293.2806396484375,297.1499938964844,293.1499938964844,0.0442504957318306,-1008.4916381835938,304.1654663085937,0.6729460954666138,0.0897002518177032,0.0640592351555824,293.23846435546875,297.1499938964844,293.1499938964844,0.1196695640683174,-2783.97900390625,304.1592712402344,0.8517981171607971,0.1854624450206756,0.1769223064184188,293.4031066894531,297.1499938964844,293.1499938964844,0.004644684959203,-1730.2982177734375,297.414794921875,0.54436856508255,0.050000000745058,0.2290430665016174,291.1591796875,291.1499938964844,275.3376770019531,272.73126220703125,286.3211364746094,294.6495361328125,291.1620788574219,1.0,0.1707109212875366,0.9295175075531006,0.9295175075531006,1.0,1.0,-0.6770258545875549,0.2921520173549652,0.3848738670349121,0.103539690375328,0.0,0.0,0.0104258777573704,26.16542625427246,25.0,7.745917320251465,-3312.8720703125,47.75674819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,301.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.27734375,18000.0,0.0,0.0,0.0732860565185546,0.0,0.0,0.0,0.0,1.0,0.0046621984802186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673422664403915,0.0997398719191551,-0.0323976092040538,0.0,7.43760319892317e-05,0.0,0.0,3.802243232727051,0.0,0.0,0.0,0.2681865692138672,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070176292210817,-488.6431274414063,299.9765014648437,0.5442747473716736,0.050000000745058,0.0458532758057117,294.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5442747473716736,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0426807478070259,-988.605712890625,304.1654968261719,0.6681882739067078,0.0879045575857162,0.06280417740345,293.2382507324219,297.1499938964844,293.1499938964844,0.1187898591160774,-2767.523193359375,304.1591796875,0.8500893115997314,0.1843867003917694,0.1759009808301925,293.4040222167969,297.1499938964844,293.1499938964844,0.0046059852465987,-1716.98583984375,297.3703308105469,0.5442747473716736,0.050000000745058,0.2290466129779815,291.16278076171875,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.65338134765625,291.1612243652344,1.0,0.1704286038875579,0.929639995098114,0.929639995098114,1.0,1.0,-0.674299955368042,0.2910013794898987,0.3832985758781433,0.1029559448361396,0.0,0.0,0.0091525558382272,26.16015243530273,25.0,-5.4041829109191895,-3259.548095703125,47.41751480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446044921875,301.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8203125,18000.0,0.0,0.0,0.0729377195239067,0.0,0.0,0.0,0.0,1.0,0.0048500513657927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064699113368988,0.0986733809113502,-0.0339742712676525,0.0,7.402251503663138e-05,0.0,0.0,3.7586591243743896,0.0,0.0,0.0,0.2679910957813263,4.0,0.0,1.0
825360,293.3292236328125,297.1499938964844,293.1499938964844,0.0069861751981079,-487.2209167480469,299.940673828125,0.5441834926605225,0.050000000745058,0.0458539687097072,294.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5441834926605225,0.050000000745058,0.0482864379882812,293.2820129394531,297.1499938964844,293.1499938964844,0.0411749370396137,-969.687744140625,304.1654052734375,0.6634242534637451,0.0861111879348754,0.061550460755825,293.23797607421875,297.1499938964844,293.1499938964844,0.1180501207709312,-2753.907958984375,304.1588439941406,0.8484030365943909,0.1833236366510391,0.1748913675546646,293.4048767089844,297.1499938964844,293.1499938964844,0.0045702592469751,-1705.454345703125,297.3192443847656,0.5441834926605225,0.050000000745058,0.2290500700473785,291.1535339355469,291.1499938964844,275.3237609863281,272.7252502441406,286.3183288574219,294.65753173828125,291.1484680175781,1.0,0.1701476871967315,0.9297674298286438,0.9297674298286438,1.0,1.0,-0.6715894937515259,0.289857804775238,0.3817317187786102,0.1023760661482811,0.0,0.0,0.0097857853397727,26.15456771850586,25.0,-20.70369529724121,-3241.796142578125,47.0815544128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34539794921875,301.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0725405663251876,0.0,0.0,0.0,0.0,1.0,0.0049723600968718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639122799038887,0.0988550186157226,-0.0349427387118339,0.0,7.361945608863607e-05,0.0,0.0,3.763348340988159,0.0,0.0,0.0,0.2679677009582519,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069172722287476,-483.60931396484375,299.8744201660156,0.5440089702606201,0.050000000745058,0.0458552986383438,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5440089702606201,0.050000000745058,0.0482878386974334,293.2831726074219,297.1499938964844,293.1499938964844,0.0380506888031959,-930.1573486328124,304.1654968261719,0.653921902179718,0.0825327858328819,0.0590490438044071,293.2372741699219,297.1499938964844,293.1499938964844,0.1163658425211906,-2722.278564453125,304.15875244140625,0.8450984358787537,0.1812344640493393,0.1729079633951187,293.4062805175781,297.1499938964844,293.1499938964844,0.004497246351093,-1680.21484375,297.2254638671875,0.5440089702606201,0.050000000745058,0.229056715965271,291.1506652832031,291.1499938964844,275.3074951171875,272.7181396484375,286.3149108886719,294.6663818359375,291.1564025878906,1.0,0.1695903539657592,0.9300222396850586,0.9300222396850586,1.0,1.0,-0.6662184000015259,0.2875929176807403,0.3786254525184631,0.1012282744050026,0.0,0.0,0.0106172701343894,26.14246940612793,25.0,19.62473487854004,-3296.99462890625,46.41974258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396911621094,301.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0718161612749099,0.0,0.0,0.0,0.0,1.0,0.0047727613709867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672452971339225,0.1005838960409164,-0.0333386026322841,0.0,7.288427150342613e-05,0.0,0.0,3.833822011947632,0.0,0.0,0.0,0.2682468593120575,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069172722287476,-483.60931396484375,299.8744201660156,0.5440089702606201,0.050000000745058,0.0458552986383438,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5440089702606201,0.050000000745058,0.0482878386974334,293.2831726074219,297.1499938964844,293.1499938964844,0.0380506888031959,-930.1573486328124,304.1654968261719,0.653921902179718,0.0825327858328819,0.0590490438044071,293.2372741699219,297.1499938964844,293.1499938964844,0.1163658425211906,-2722.278564453125,304.15875244140625,0.8450984358787537,0.1812344640493393,0.1729079633951187,293.4062805175781,297.1499938964844,293.1499938964844,0.004497246351093,-1680.21484375,297.2254638671875,0.5440089702606201,0.050000000745058,0.229056715965271,291.1506652832031,291.1499938964844,275.3074951171875,272.7181396484375,286.3149108886719,294.6663818359375,291.1564025878906,1.0,0.1695903539657592,0.9300222396850586,0.9300222396850586,1.0,1.0,-0.6662184000015259,0.2875929176807403,0.3786254525184631,0.1012282744050026,0.0,0.0,0.0106172701343894,26.14246940612793,25.0,19.62473487854004,-3296.99462890625,46.41974258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396911621094,301.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0718161612749099,0.0,0.0,0.0,0.0,1.0,0.0047727613709867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672452971339225,0.1005838960409164,-0.0333386026322841,0.0,7.288427150342613e-05,0.0,0.0,3.833822011947632,0.0,0.0,0.0,0.2682468593120575,4.0,0.0,1.0
825540,293.3314208984375,297.1499938964844,293.1499938964844,0.0068448539823293,-479.7175903320313,299.8125915527344,0.5438377857208252,0.050000000745058,0.0458566024899482,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5438377857208252,0.050000000745058,0.0482892133295536,293.2842102050781,297.1499938964844,293.1499938964844,0.0349300615489482,-890.3607177734375,304.16552734375,0.6444570422172546,0.0789470970630645,0.056546077132225,293.23651123046875,297.1499938964844,293.1499938964844,0.1146798133850097,-2690.48779296875,304.1585998535156,0.8418575525283813,0.1791812628507614,0.1709616184234619,293.4075927734375,297.1499938964844,293.1499938964844,0.0044205063022673,-1653.3138427734375,297.13873291015625,0.5438377857208252,0.050000000745058,0.2290632277727127,291.1613464355469,291.1499938964844,275.2891540527344,272.7100524902344,286.3103942871094,294.67498779296875,291.1542663574219,1.0,0.1690389811992645,0.9302770495414734,0.9302770495414734,1.0,1.0,-0.660889744758606,0.2853474915027618,0.3755422234535217,0.1000914499163627,0.0,0.0,0.0076361540704965,26.13036346435547,25.0,-25.082773208618164,-3148.958740234375,45.76972579956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32098388671875,300.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12109375,18000.0,0.0,0.0,0.0712915658950805,0.0,0.0,0.0,0.0,1.0,0.0053184027783572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598743669688701,0.0973408222198486,-0.0374664589762687,0.0,7.23518751328811e-05,0.0,0.0,3.701917171478272,0.0,0.0,0.0,0.2676777243614197,4.0,0.0,1.0
